time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081180,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.7737830877304077,0.1982548087835312,0.178493320941925,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7346897125244141,0.1681815236806869,0.1601193249225616,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.7646891474723816,0.1910021901130676,0.1340212970972061,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7272681593894958,0.1626163125038147,0.1549328714609146,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.6814993619918823,0.1337357610464096,0.6074041724205017,285.9929504394531,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.711181640625,285.9927978515625,1.0,0.2761602401733398,1.0,1.0,0.0,1.0,-1.4821747541427612,1.482172966003418,1.8045584511128248e-06,1.1291791200637815,1.0,1.0,0.0,59.09599304199219,43.0,29528.337890625,-0.0,334.750732421875,1.0,283.1499938964844,285.3589172363281,295.84356689453125,297.8173522949219,293.1499938964844,293.1499938964844,283.1499938964844,23027.4140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796103715896606,1.0,0.0,0.0,3.1962928771972656,3.196310520172119,6.816892437200295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.8232421875,0.0,999.5550537109376,1895.4371337890625,0.0,1453.707763671875,0.7905445098876953,1.0,0.0,3.0,1.0,0.0
18081240,297.792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.7737830877304077,0.1982548087835312,0.178493320941925,297.6435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7346897125244141,0.1681815236806869,0.1601193249225616,297.7460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.99298095703125,0.7646891474723816,0.1910021901130676,0.1340212970972061,297.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930114746094,0.7272681593894958,0.1626163125038147,0.1549328714609146,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.6814993619918823,0.1337357610464096,0.6074041724205017,285.9929504394531,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.711181640625,285.9927978515625,1.0,0.2761602401733398,1.0,1.0,0.0,1.0,-1.4821747541427612,1.482172966003418,1.8045584511128248e-06,1.1291791200637815,1.0,1.0,0.0,59.09599304199219,43.0,29528.337890625,-0.0,334.750732421875,1.0,283.1499938964844,285.3589172363281,295.84356689453125,297.8173522949219,293.1499938964844,293.1499938964844,283.1499938964844,23027.4140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796103715896606,1.0,0.0,0.0,3.1962928771972656,3.196310520172119,6.816892437200295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.8232421875,0.0,999.5550537109376,1895.4371337890625,0.0,1453.707763671875,0.7905445098876953,1.0,0.0,3.0,1.0,0.0
18081300,297.7806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.7881109118461609,0.2011322826147079,0.1809266060590744,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.7461113333702087,0.1698863208293914,0.1615823060274124,297.7297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.7778390645980835,0.193162128329277,0.1354194581508636,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98797607421875,0.7383089065551758,0.164175197482109,0.1562569737434387,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.6923725605010986,0.1344728767871856,0.6099372506141663,285.98785400390625,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.6971130371094,285.9870910644531,1.0,0.2740709483623504,1.0,1.0,0.0,1.0,-1.493160605430603,1.4931588172912598,1.8293528682988835e-06,1.1378474235534668,1.0,1.0,0.0,55.88996505737305,43.0,29845.40625,-0.0,331.87042236328125,1.0,283.1499938964844,285.3453063964844,295.8614196777344,297.8529968261719,293.1499938964844,293.1499938964844,283.1499938964844,23827.431640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819503307342529,1.0,0.0,0.0,3.2513415813446045,3.251359701156616,7.053724289107777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.83349609375,0.0,1052.0947265625,1895.4371337890625,0.0,1471.32421875,0.8012181520462036,1.0,0.0,3.0,1.0,0.0
18081360,297.7696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.8056848645210266,0.2040369212627411,0.1833709627389907,297.6158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.760698676109314,0.17160564661026,0.1630443036556244,297.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7942856550216675,0.1953309923410415,0.1368139535188675,297.5829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872436523437,0.7522960901260376,0.1657506227493286,0.1575823128223419,297.4549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.7060642242431641,0.1352503895759582,0.6125988960266113,285.9872436523437,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.68426513671875,285.9876708984375,1.0,0.2714627981185913,1.0,1.0,0.0,1.0,-1.5043123960494995,1.5043104887008667,1.85474414138298e-06,1.1466443538665771,1.0,1.0,0.0,52.164981842041016,31.0,30120.169921875,-0.0,327.6818542480469,1.0,283.1499938964844,285.3400573730469,295.8784484863281,297.8866271972656,293.1499938964844,293.1499938964844,283.1499938964844,24365.115234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845709085464478,1.0,0.0,0.0,3.2878212928771973,3.2878401279449463,7.212897230601811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.96875,0.0,1087.9071044921875,1895.4371337890625,0.0,1491.1820068359375,0.8129374980926514,1.0,0.0,3.0,1.0,0.0
18081420,297.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.8489245772361755,0.2098771631717682,0.1882642358541488,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.8020821213722229,0.1750461459159851,0.1659441143274307,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.8361271619796753,0.1996495276689529,0.1395720839500427,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.7924688458442688,0.1689072102308273,0.1602129936218261,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.7400738596916199,0.1368608325719833,0.6180747747421265,285.9862365722656,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6610107421875,285.9870300292969,1.0,0.2651341557502746,1.0,1.0,0.0,1.0,-1.5267093181610107,1.526707410812378,1.9064156049353187e-06,1.164301872253418,1.0,1.0,0.0,43.71184921264648,25.0,30706.26953125,-0.0,316.5116271972656,1.0,283.1499938964844,285.3260498046875,295.9105834960937,297.9547119140625,293.1499938964844,293.1499938964844,283.1499938964844,25642.28125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903727650642395,1.0,0.0,0.0,3.372890949249268,3.372910499572754,7.59098156777327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.642578125,0.0,1174.55712890625,1895.4371337890625,0.0,1535.6204833984375,0.8337690234184265,1.0,0.0,3.0,1.0,0.0
18081480,297.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.8489245772361755,0.2098771631717682,0.1882642358541488,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.8020821213722229,0.1750461459159851,0.1659441143274307,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.8361271619796753,0.1996495276689529,0.1395720839500427,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.7924688458442688,0.1689072102308273,0.1602129936218261,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861145019531,0.7400738596916199,0.1368608325719833,0.6180747747421265,285.9862365722656,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.6610107421875,285.9870300292969,1.0,0.2651341557502746,1.0,1.0,0.0,1.0,-1.5267093181610107,1.526707410812378,1.9064156049353187e-06,1.164301872253418,1.0,1.0,0.0,43.71184921264648,25.0,30706.26953125,-0.0,316.5116271972656,1.0,283.1499938964844,285.3260498046875,295.9105834960937,297.9547119140625,293.1499938964844,293.1499938964844,283.1499938964844,25642.28125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903727650642395,1.0,0.0,0.0,3.372890949249268,3.372910499572754,7.59098156777327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.642578125,0.0,1174.55712890625,1895.4371337890625,0.0,1535.6204833984375,0.8337690234184265,1.0,0.0,3.0,1.0,0.0
18081540,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9071635603904724,0.2157087326049804,0.1931944489479065,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.8517460823059082,0.1784403920173645,0.1688468605279922,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8902625441551208,0.2038876265287399,0.1423094123601913,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.8419548869132996,0.1720215678215026,0.162850871682167,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.7852866053581238,0.138482853770256,0.623847484588623,285.98895263671875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6403503417969,285.989990234375,1.0,0.2597953975200653,1.0,1.0,0.0,1.0,-1.549496054649353,1.5494941473007202,1.959908559001633e-06,1.182247519493103,1.0,1.0,0.0,36.09594345092773,25.0,31290.310546875,-0.0,307.3498229980469,1.0,283.1499938964844,285.3160095214844,295.9393310546875,298.0191955566406,293.1499938964844,293.1499938964844,283.1499938964844,26869.22265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963633298873901,1.0,0.0,0.0,3.452641725540161,3.452662229537964,7.954197371873306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.8876953125,0.0,1259.85888671875,1895.4371337890625,0.0,1582.1719970703125,0.8533168435096741,1.0,0.0,3.0,1.0,0.0
18081600,297.7326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9071635603904724,0.2157087326049804,0.1931944489479065,297.5701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.8517460823059082,0.1784403920173645,0.1688468605279922,297.6617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8902625441551208,0.2038876265287399,0.1423094123601913,297.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.8419548869132996,0.1720215678215026,0.162850871682167,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9887390136719,0.7852866053581238,0.138482853770256,0.623847484588623,285.98895263671875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6403503417969,285.989990234375,1.0,0.2597953975200653,1.0,1.0,0.0,1.0,-1.549496054649353,1.5494941473007202,1.959908559001633e-06,1.182247519493103,1.0,1.0,0.0,36.09594345092773,25.0,31290.310546875,-0.0,307.3498229980469,1.0,283.1499938964844,285.3160095214844,295.9393310546875,298.0191955566406,293.1499938964844,293.1499938964844,283.1499938964844,26869.22265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963633298873901,1.0,0.0,0.0,3.452641725540161,3.452662229537964,7.954197371873306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.8876953125,0.0,1259.85888671875,1895.4371337890625,0.0,1582.1719970703125,0.8533168435096741,1.0,0.0,3.0,1.0,0.0
18081660,297.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.9747609496116638,0.2214832007884979,0.1981708258390426,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.9076464772224426,0.181743711233139,0.1717661619186401,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.9549872875213624,0.2079993188381195,0.1450344622135162,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8960078954696655,0.1750478595495224,0.1655082553625106,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.8331981301307678,0.1400577276945114,0.6299082040786743,285.9940185546875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6214294433594,285.9953308105469,1.0,0.2570820748806,1.0,1.0,0.0,1.0,-1.5727128982543943,1.5727108716964722,2.0153729565208778e-06,1.200514316558838,1.0,1.0,0.0,30.826704025268555,28.0,31876.140625,-0.0,304.3569641113281,1.0,283.1499938964844,285.3085632324219,295.9662780761719,298.0816345214844,293.1499938964844,293.1499938964844,283.1499938964844,28072.6484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702283501625061,1.0,0.0,0.0,3.52911376953125,3.529135227203369,8.310452130899648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.25341796875,0.0,1345.4404296875,1895.4371337890625,0.0,1628.8206787109375,0.8720716834068298,1.0,0.0,3.0,1.0,0.0
18081720,297.71685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.9747609496116638,0.2214832007884979,0.1981708258390426,297.5503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.9076464772224426,0.181743711233139,0.1717661619186401,297.63836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.9549872875213624,0.2079993188381195,0.1450344622135162,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.8960078954696655,0.1750478595495224,0.1655082553625106,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.99371337890625,0.8331981301307678,0.1400577276945114,0.6299082040786743,285.9940185546875,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6214294433594,285.9953308105469,1.0,0.2570820748806,1.0,1.0,0.0,1.0,-1.5727128982543943,1.5727108716964722,2.0153729565208778e-06,1.200514316558838,1.0,1.0,0.0,30.826704025268555,28.0,31876.140625,-0.0,304.3569641113281,1.0,283.1499938964844,285.3085632324219,295.9662780761719,298.0816345214844,293.1499938964844,293.1499938964844,283.1499938964844,28072.6484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702283501625061,1.0,0.0,0.0,3.52911376953125,3.529135227203369,8.310452130899648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.25341796875,0.0,1345.4404296875,1895.4371337890625,0.0,1628.8206787109375,0.8720716834068298,1.0,0.0,3.0,1.0,0.0
18081780,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.983869731426239,0.2280860543251037,0.1910391151905059,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.9376293420791626,0.1848917752504348,0.1747127026319503,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.9822753071784972,0.2119164913892746,0.1477526277303695,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.9238837957382202,0.177921250462532,0.1681952625513076,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8540551662445068,0.1415275335311889,0.6363037824630737,285.9942321777344,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6061706542969,285.9930419921875,1.0,0.2568117380142212,1.0,1.0,0.0,1.0,-1.5836528539657593,1.583650827407837,2.0420836790435715e-06,1.2093286514282229,1.0,1.0,0.0,29.265195846557617,31.0,32291.744140625,-0.0,305.0399475097656,1.0,283.1499938964844,285.29473876953125,295.99102783203125,298.13775634765625,293.1499938964844,293.1499938964844,283.1499938964844,29231.205078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078654766082764,1.0,0.0,0.0,3.601200819015503,3.60122299194336,8.653423719806597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.4541015625,0.0,1429.58349609375,1895.4371337890625,0.0,1673.3704833984375,0.8897641897201538,1.0,0.0,3.0,1.0,0.0
18081840,297.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.983869731426239,0.2280860543251037,0.1910391151905059,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942932128906,0.9376293420791626,0.1848917752504348,0.1747127026319503,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.9822753071784972,0.2119164913892746,0.1477526277303695,297.5030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.9238837957382202,0.177921250462532,0.1681952625513076,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8540551662445068,0.1415275335311889,0.6363037824630737,285.9942321777344,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6061706542969,285.9930419921875,1.0,0.2568117380142212,1.0,1.0,0.0,1.0,-1.5836528539657593,1.583650827407837,2.0420836790435715e-06,1.2093286514282229,1.0,1.0,0.0,29.265195846557617,31.0,32291.744140625,-0.0,305.0399475097656,1.0,283.1499938964844,285.29473876953125,295.99102783203125,298.13775634765625,293.1499938964844,293.1499938964844,283.1499938964844,29231.205078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078654766082764,1.0,0.0,0.0,3.601200819015503,3.60122299194336,8.653423719806597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6190.4541015625,0.0,1429.58349609375,1895.4371337890625,0.0,1673.3704833984375,0.8897641897201538,1.0,0.0,3.0,1.0,0.0
18081900,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9801330566406,0.962541401386261,0.2336944043636322,0.1599854826927185,297.50372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784240722656,0.9761772751808168,0.184622436761856,0.1758942157030105,297.6206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98016357421875,0.962541401386261,0.2152887135744094,0.1244331523776054,297.4945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98052978515625,0.964377224445343,0.1793234795331955,0.1694156378507614,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.8867736458778381,0.1422750353813171,0.6390641331672668,285.9803161621094,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.6035461425781,285.9885559082031,1.0,0.2575953602790832,1.0,1.0,0.0,1.0,-1.609915256500244,1.6099131107330322,2.1064404336357256e-06,1.229891657829285,1.0,1.0,0.0,27.39919662475586,31.0,32719.05078125,-0.0,296.10516357421875,1.0,283.1499938964844,285.2893371582031,296.00054931640625,298.157958984375,293.1499938964844,293.1499938964844,283.1499938964844,29945.841796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101001739501953,1.0,0.0,0.0,3.644955635070801,3.6449785232543945,8.86498014551762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.55029296875,0.0,1482.327880859375,1895.4371337890625,0.0,1691.3553466796875,0.8976947665214539,1.0,0.0,3.0,1.0,0.0
18081960,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.9729798436164856,0.2386157810688018,0.1738554835319519,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.9618446826934814,0.1878412067890167,0.176828846335411,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.861572265625,0.9729798436164856,0.2189712226390838,0.1352209746837616,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8659973144531,0.9510427713394164,0.1817530393600464,0.1713112890720367,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.8724461197853088,0.143486738204956,0.6407264471054077,285.8555603027344,284.95001220703125,295.09332275390625,292.98956298828125,295.09197998046875,297.6156921386719,285.813720703125,1.0,0.256511926651001,1.0,1.0,0.0,1.0,-1.5725438594818115,1.5725418329238892,2.016482767430716e-06,1.201746106147766,1.0,1.0,0.0,27.74945068359375,51.0,31634.302734375,-0.0,293.2548828125,1.0,283.1499938964844,285.1316833496094,296.00146484375,298.1108703613281,293.1499938964844,293.1499938964844,283.1499938964844,30395.658203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110357880592346,1.0,0.0,0.0,3.672229051589966,3.672252178192138,8.99814097010676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.08642578125,0.0,1515.852294921875,1895.4371337890625,0.0,1698.910400390625,0.9071958661079408,1.0,0.0,3.0,1.0,0.0
18082020,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.9518350958824158,0.2481223791837692,0.1482481509447097,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.9530044794082642,0.1947038918733596,0.1566395014524459,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70703125,0.9518350958824158,0.2263099253177642,0.1153041496872901,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156066894531,0.9885517358779908,0.1874329149723053,0.1756797581911087,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.9079543948173524,0.1473409980535507,0.6543107628822327,285.7052307128906,284.95001220703125,295.1300048828125,293.0150146484375,295.1280822753906,297.6292724609375,285.5592041015625,1.0,0.2624267339706421,1.0,1.0,0.0,1.0,-1.6296238899230957,1.629621982574463,1.925003289215965e-06,1.0240176916122437,1.0,1.0,0.0,21.864038467407227,71.0,27764.755859375,-0.0,283.0729064941406,1.0,283.1499938964844,284.8705749511719,295.974609375,297.9657287597656,293.1499938964844,293.1499938964844,283.1499938964844,31542.78125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036212682723999,1.0,0.0,0.0,3.7408816814422607,3.74090576171875,9.337728670288924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.70654296875,0.0,1602.468994140625,1895.4371337890625,0.0,1639.4481201171875,0.9240516424179076,1.0,0.0,3.0,1.0,0.0
18082080,297.7652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.9518350958824158,0.2481223791837692,0.1482481509447097,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.9530044794082642,0.1947038918733596,0.1566395014524459,297.64117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70703125,0.9518350958824158,0.2263099253177642,0.1153041496872901,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7156066894531,0.9885517358779908,0.1874329149723053,0.1756797581911087,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7329406738281,0.9079543948173524,0.1473409980535507,0.6543107628822327,285.7052307128906,284.95001220703125,295.1300048828125,293.0150146484375,295.1280822753906,297.6292724609375,285.5592041015625,1.0,0.2624267339706421,1.0,1.0,0.0,1.0,-1.6296238899230957,1.629621982574463,1.925003289215965e-06,1.0240176916122437,1.0,1.0,0.0,21.864038467407227,71.0,27764.755859375,-0.0,283.0729064941406,1.0,283.1499938964844,284.8705749511719,295.974609375,297.9657287597656,293.1499938964844,293.1499938964844,283.1499938964844,31542.78125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036212682723999,1.0,0.0,0.0,3.7408816814422607,3.74090576171875,9.337728670288924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.70654296875,0.0,1602.468994140625,1895.4371337890625,0.0,1639.4481201171875,0.9240516424179076,1.0,0.0,3.0,1.0,0.0
18082140,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.991820752620697,0.2539229393005371,0.2120419591665268,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.9338791966438292,0.1974176615476608,0.1863493919372558,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.9842846393585204,0.2298448979854583,0.1603715866804123,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.9192373752593994,0.1894640624523162,0.1789262741804123,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9592590332031,0.845747709274292,0.1479826271533966,0.6652556657791138,285.9476623535156,284.95001220703125,295.1666564941406,293.0397644042969,295.1653747558594,297.6131896972656,285.9010009765625,1.0,0.2774513363838196,1.0,1.0,0.0,1.0,-1.6949894428253174,1.694987177848816,2.2373940282705007e-06,1.2231792211532593,1.0,1.0,0.0,31.588943481445312,91.0,33081.76171875,-0.0,366.4450378417969,1.0,283.1499938964844,285.1933288574219,296.0678405761719,298.23541259765625,293.1499938964844,293.1499938964844,283.1499938964844,32677.111328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049062848091125,1.0,0.0,0.0,3.807551622390747,3.8075766563415527,9.673527756604017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.10107421875,0.0,1689.682861328125,1895.4371337890625,0.0,1649.6856689453125,0.9404256939888,1.0,0.0,3.0,1.0,0.0
18082200,297.7449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549560546875,0.991820752620697,0.2539229393005371,0.2120419591665268,297.5156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95654296875,0.9338791966438292,0.1974176615476608,0.1863493919372558,297.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9542236328125,0.9842846393585204,0.2298448979854583,0.1603715866804123,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9573059082031,0.9192373752593994,0.1894640624523162,0.1789262741804123,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9592590332031,0.845747709274292,0.1479826271533966,0.6652556657791138,285.9476623535156,284.95001220703125,295.1666564941406,293.0397644042969,295.1653747558594,297.6131896972656,285.9010009765625,1.0,0.2774513363838196,1.0,1.0,0.0,1.0,-1.6949894428253174,1.694987177848816,2.2373940282705007e-06,1.2231792211532593,1.0,1.0,0.0,31.588943481445312,91.0,33081.76171875,-0.0,366.4450378417969,1.0,283.1499938964844,285.1933288574219,296.0678405761719,298.23541259765625,293.1499938964844,293.1499938964844,283.1499938964844,32677.111328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049062848091125,1.0,0.0,0.0,3.807551622390747,3.8075766563415527,9.673527756604017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.10107421875,0.0,1689.682861328125,1895.4371337890625,0.0,1649.6856689453125,0.9404256939888,1.0,0.0,3.0,1.0,0.0
18082260,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.8867138624191284,0.2538967132568359,0.2288096994161605,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821228027344,0.8192636966705322,0.1985227614641189,0.1887788772583007,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.8578708171844482,0.2297519743442535,0.161292165517807,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.8085651993751526,0.1904868334531784,0.1812242269515991,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.7445652484893799,0.1483768373727798,0.6720197796821594,286.0819702148437,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.560546875,286.08135986328125,1.0,0.2964609563350677,1.0,1.0,0.0,1.0,-1.718870759010315,1.718868374824524,2.3870193217589986e-06,1.3152053356170654,1.0,1.0,0.0,51.37330627441406,94.0,35228.76171875,-0.0,439.9734802246094,1.0,283.1499938964844,285.3246765136719,296.1492919921875,298.455810546875,293.1499938964844,293.1499938964844,283.04998779296875,33801.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225815653800964,1.0,0.0,0.0,3.872519254684448,3.8725452423095694,1.000645966087177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.904296875,0.0,1777.6597900390625,1895.4371337890625,0.0,1793.314208984375,0.9553856253623962,1.0,0.0,3.0,1.0,0.0
18082320,297.6709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0819702148437,0.8867138624191284,0.2538967132568359,0.2288096994161605,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821228027344,0.8192636966705322,0.1985227614641189,0.1887788772583007,297.5559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.08203125,0.8578708171844482,0.2297519743442535,0.161292165517807,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0821533203125,0.8085651993751526,0.1904868334531784,0.1812242269515991,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823974609375,0.7445652484893799,0.1483768373727798,0.6720197796821594,286.0819702148437,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.560546875,286.08135986328125,1.0,0.2964609563350677,1.0,1.0,0.0,1.0,-1.718870759010315,1.718868374824524,2.3870193217589986e-06,1.3152053356170654,1.0,1.0,0.0,51.37330627441406,94.0,35228.76171875,-0.0,439.9734802246094,1.0,283.1499938964844,285.3246765136719,296.1492919921875,298.455810546875,293.1499938964844,293.1499938964844,283.04998779296875,33801.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225815653800964,1.0,0.0,0.0,3.872519254684448,3.8725452423095694,1.000645966087177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.904296875,0.0,1777.6597900390625,1895.4371337890625,0.0,1793.314208984375,0.9553856253623962,1.0,0.0,3.0,1.0,0.0
18082380,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.8398476839065552,0.2574610114097595,0.2319696992635727,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7741787433624268,0.2000619322061538,0.1906978338956833,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.813019871711731,0.2314306944608688,0.1626632064580917,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.7635275721549988,0.1918316483497619,0.1829775869846344,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01025390625,0.7044238448143005,0.1485296487808227,0.6753422617912292,286.00982666015625,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.5311889648437,286.00946044921875,1.0,0.310280978679657,1.0,1.0,0.0,1.0,-1.7327144145965576,1.7327120304107666,2.424203103146283e-06,1.3260177373886108,1.0,1.0,0.0,65.20462799072266,82.0,35942.2734375,-0.0,489.0431823730469,1.0,283.0506591796875,285.239013671875,296.169189453125,298.5538330078125,293.1499938964844,293.1499938964844,282.75,34743.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409056425094604,1.0,0.0,0.0,3.9260973930358887,3.926124095916748,1.0285262987963506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.1962890625,0.0,1852.4698486328125,1895.4371337890625,0.0,1947.3031005859373,0.9664637446403505,1.0,0.0,3.0,1.0,0.0
18082440,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00982666015625,0.8398476839065552,0.2574610114097595,0.2319696992635727,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0099792480469,0.7741787433624268,0.2000619322061538,0.1906978338956833,297.5219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0098876953125,0.813019871711731,0.2314306944608688,0.1626632064580917,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.7635275721549988,0.1918316483497619,0.1829775869846344,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.01025390625,0.7044238448143005,0.1485296487808227,0.6753422617912292,286.00982666015625,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.5311889648437,286.00946044921875,1.0,0.310280978679657,1.0,1.0,0.0,1.0,-1.7327144145965576,1.7327120304107666,2.424203103146283e-06,1.3260177373886108,1.0,1.0,0.0,65.20462799072266,82.0,35942.2734375,-0.0,489.0431823730469,1.0,283.0506591796875,285.239013671875,296.169189453125,298.5538330078125,293.1499938964844,293.1499938964844,282.75,34743.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409056425094604,1.0,0.0,0.0,3.9260973930358887,3.926124095916748,1.0285262987963506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.1962890625,0.0,1852.4698486328125,1895.4371337890625,0.0,1947.3031005859373,0.9664637446403505,1.0,0.0,3.0,1.0,0.0
18082500,297.6297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758544921875,0.8324230909347534,0.2594491839408874,0.2338972985744476,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8790588378906,0.7658748030662537,0.2007986605167389,0.191568523645401,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8044062256813049,0.2323415130376815,0.1634188741445541,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.87969970703125,0.7554317712783813,0.1924598962068557,0.1837475001811981,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841552734375,0.6956530213356018,0.1485402286052703,0.6762102246284485,285.8758850097656,284.95001220703125,295.2583312988281,293.0982666015625,295.2571716308594,297.5190734863281,285.8518371582031,1.0,0.3137296438217163,1.0,1.0,0.0,1.0,-1.7389506101608276,1.738948106765747,2.4411003778368467e-06,1.3309142589569092,1.0,1.0,0.0,68.77400207519531,82.0,37028.984375,-0.0,503.5198364257813,1.0,282.79315185546875,285.0563049316406,296.2093811035156,298.7311706542969,293.1499938964844,293.1499938964844,282.75,35028.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535495758056641,1.0,0.0,0.0,3.942143440246582,3.9421701431274414,1.0369507208451978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.48291015625,0.0,1875.276123046875,1895.4371337890625,0.0,2056.23779296875,0.9702811241149902,1.0,0.0,3.0,1.0,0.0
18082560,297.61773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8006591796875,0.8301316499710083,0.2613008916378021,0.2356526553630828,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8011169433594,0.7626370191574097,0.2014130800962448,0.1922570317983627,297.4921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80084228515625,0.8009636998176575,0.23312509059906,0.1640433818101883,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8012084960937,0.7522225975990295,0.1929659247398376,0.1843342185020446,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80194091796875,0.6916435956954956,0.1484459787607193,0.676278829574585,285.8006896972656,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5063171386719,285.79815673828125,1.0,0.3155315220355987,1.0,1.0,0.0,1.0,-1.7434234619140625,1.743420958518982,2.453272145430674e-06,1.3344323635101318,1.0,1.0,0.0,70.48558807373047,70.0,37197.328125,-0.0,511.4457702636719,1.0,282.754638671875,285.0047302246094,296.18804931640625,298.6770935058594,293.1499938964844,293.1499938964844,282.45001220703125,35248.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599143981933594,1.0,0.0,0.0,3.954518795013428,3.954545736312866,1.0434713431095588e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6935.55078125,0.0,1892.9923095703125,1895.4371337890625,0.0,2111.82177734375,0.9732251167297364,1.0,0.0,3.0,1.0,0.0
18082620,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.8353015184402466,0.2648100554943084,0.2388371229171753,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843811035156,0.7656152248382568,0.2024291604757309,0.1932643055915832,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.804385244846344,0.2344719171524047,0.1650207042694091,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.7548677921295166,0.1937650442123413,0.1851366013288498,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.6927105784416199,0.1480792909860611,0.6748049855232239,285.5841064453125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4813232421875,285.58160400390625,1.0,0.3153680562973022,1.0,1.0,0.0,1.0,-1.748826503753662,1.748824119567871,2.468037109792931e-06,1.33869206905365,1.0,1.0,0.0,69.95491027832031,58.0,38344.0390625,-0.0,513.335205078125,1.0,282.457275390625,284.767578125,296.18414306640625,298.7454528808594,293.1499938964844,293.1499938964844,282.1499938964844,35552.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736122012138367,1.0,0.0,0.0,3.971523761749268,3.971550941467285,1.0524648814680404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.32958984375,0.0,1917.5181884765625,1895.4371337890625,0.0,2232.98193359375,0.977270245552063,1.0,0.0,3.0,1.0,0.0
18082680,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58404541015625,0.8353015184402466,0.2648100554943084,0.2388371229171753,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5843811035156,0.7656152248382568,0.2024291604757309,0.1932643055915832,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.804385244846344,0.2344719171524047,0.1650207042694091,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.7548677921295166,0.1937650442123413,0.1851366013288498,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5849609375,0.6927105784416199,0.1480792909860611,0.6748049855232239,285.5841064453125,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4813232421875,285.58160400390625,1.0,0.3153680562973022,1.0,1.0,0.0,1.0,-1.748826503753662,1.748824119567871,2.468037109792931e-06,1.33869206905365,1.0,1.0,0.0,69.95491027832031,58.0,38344.0390625,-0.0,513.335205078125,1.0,282.457275390625,284.767578125,296.18414306640625,298.7454528808594,293.1499938964844,293.1499938964844,282.1499938964844,35552.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736122012138367,1.0,0.0,0.0,3.971523761749268,3.971550941467285,1.0524648814680404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.32958984375,0.0,1917.5181884765625,1895.4371337890625,0.0,2232.98193359375,0.977270245552063,1.0,0.0,3.0,1.0,0.0
18082740,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586730957031,0.850856363773346,0.2681067883968353,0.241674855351448,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.7785124778747559,0.2032123506069183,0.1938847750425338,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.8177935481071472,0.2355609834194183,0.1656976342201233,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592529296875,0.7670583724975586,0.1943338811397552,0.1855537146329879,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.7030540108680725,0.1475286334753036,0.6717106699943542,285.3587341308594,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45733642578125,285.3560485839844,1.0,0.3115229308605194,1.0,1.0,0.0,1.0,-1.7505791187286377,1.7505766153335571,2.4728726657485822e-06,1.34010112285614,1.0,1.0,0.0,65.60676574707031,46.0,39422.96875,0.0,501.5040893554688,1.0,282.1541748046875,284.5224609375,296.1907653808594,298.81689453125,293.1499938964844,293.1499938964844,281.8500061035156,35733.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840490341186523,1.0,0.0,0.0,3.9816298484802246,3.981657028198242,1.05782794435072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.86474609375,0.0,1932.193603515625,1895.4371337890625,0.0,2326.5693359375,0.9796740412712096,1.0,0.0,3.0,1.0,0.0
18082800,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3586730957031,0.850856363773346,0.2681067883968353,0.241674855351448,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3591613769531,0.7785124778747559,0.2032123506069183,0.1938847750425338,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.35888671875,0.8177935481071472,0.2355609834194183,0.1656976342201233,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592529296875,0.7670583724975586,0.1943338811397552,0.1855537146329879,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36004638671875,0.7030540108680725,0.1475286334753036,0.6717106699943542,285.3587341308594,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45733642578125,285.3560485839844,1.0,0.3115229308605194,1.0,1.0,0.0,1.0,-1.7505791187286377,1.7505766153335571,2.4728726657485822e-06,1.34010112285614,1.0,1.0,0.0,65.60676574707031,46.0,39422.96875,0.0,501.5040893554688,1.0,282.1541748046875,284.5224609375,296.1907653808594,298.81689453125,293.1499938964844,293.1499938964844,281.8500061035156,35733.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840490341186523,1.0,0.0,0.0,3.9816298484802246,3.981657028198242,1.05782794435072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.86474609375,0.0,1932.193603515625,1895.4371337890625,0.0,2326.5693359375,0.9796740412712096,1.0,0.0,3.0,1.0,0.0
18082860,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8769911527633667,0.271169513463974,0.2442089915275573,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.8008071780204773,0.2037761211395263,0.1941992044448852,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.8393470048904419,0.236388087272644,0.1661198586225509,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.7885631918907166,0.194692000746727,0.1856718510389328,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.7208284735679626,0.1468171924352646,0.6674249172210693,285.1375732421875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4340515136719,285.1342468261719,1.0,0.3051808178424835,1.0,1.0,0.0,1.0,-1.7495040893554688,1.7495015859603882,2.4703222152311355e-06,1.3395658731460571,1.0,1.0,0.0,58.85185623168945,34.0,40423.05859375,0.0,480.7010498046875,1.0,281.8564758300781,284.28204345703125,296.19891357421875,298.884765625,293.1499938964844,293.1499938964844,281.54998779296875,35841.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927439212799072,1.0,0.0,0.0,3.9876513481140137,3.9876785278320312,1.0610298204483115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.6357421875,0.0,1940.9730224609373,1895.4371337890625,0.0,2405.278564453125,0.9811062216758728,1.0,0.0,3.0,1.0,0.0
18082920,297.54852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.8769911527633667,0.271169513463974,0.2442089915275573,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.8008071780204773,0.2037761211395263,0.1941992044448852,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1377258300781,0.8393470048904419,0.236388087272644,0.1661198586225509,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380920410156,0.7885631918907166,0.194692000746727,0.1856718510389328,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1388244628906,0.7208284735679626,0.1468171924352646,0.6674249172210693,285.1375732421875,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4340515136719,285.1342468261719,1.0,0.3051808178424835,1.0,1.0,0.0,1.0,-1.7495040893554688,1.7495015859603882,2.4703222152311355e-06,1.3395658731460571,1.0,1.0,0.0,58.85185623168945,34.0,40423.05859375,0.0,480.7010498046875,1.0,281.8564758300781,284.28204345703125,296.19891357421875,298.884765625,293.1499938964844,293.1499938964844,281.54998779296875,35841.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927439212799072,1.0,0.0,0.0,3.9876513481140137,3.9876785278320312,1.0610298204483115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7214.6357421875,0.0,1940.9730224609373,1895.4371337890625,0.0,2405.278564453125,0.9811062216758728,1.0,0.0,3.0,1.0,0.0
18082980,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9180357456207277,0.2740526795387268,0.2465194314718246,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8326370120048523,0.2041610181331634,0.1942783892154693,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8734652400016785,0.2369964122772216,0.1663406193256378,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8208332657814026,0.1948815882205963,0.1855641305446624,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7466102242469788,0.1459825485944748,0.6622713804244995,284.9149475097656,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.411865234375,284.9139099121094,1.0,0.2970554232597351,1.0,1.0,0.0,1.0,-1.746322751045227,1.746320366859436,2.46296303885174e-06,1.3381227254867554,0.9549223184585572,0.9549223184585572,0.0,50.56723403930664,25.0,41274.85546875,0.0,454.0876770019531,1.0,281.5558166503906,284.0474853515625,296.2098999023437,298.9505310058594,293.1499938964844,293.1499938964844,281.25,37387.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006967306137085,1.0,0.0,0.0,3.9590096473693848,3.9590368270874015,1.045842736857594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.2041015625,0.0,1916.1591796875,1895.4371337890625,0.0,2477.796875,0.975175440311432,1.0,0.0,3.0,1.0,0.0
18083040,297.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.9180357456207277,0.2740526795387268,0.2465194314718246,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8326370120048523,0.2041610181331634,0.1942783892154693,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8734652400016785,0.2369964122772216,0.1663406193256378,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8208332657814026,0.1948815882205963,0.1855641305446624,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.7466102242469788,0.1459825485944748,0.6622713804244995,284.9149475097656,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.411865234375,284.9139099121094,1.0,0.2970554232597351,1.0,1.0,0.0,1.0,-1.746322751045227,1.746320366859436,2.46296303885174e-06,1.3381227254867554,0.9549223184585572,0.9549223184585572,0.0,50.56723403930664,25.0,41274.85546875,0.0,454.0876770019531,1.0,281.5558166503906,284.0474853515625,296.2098999023437,298.9505310058594,293.1499938964844,293.1499938964844,281.25,37387.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006967306137085,1.0,0.0,0.0,3.9590096473693848,3.9590368270874015,1.045842736857594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.2041015625,0.0,1916.1591796875,1895.4371337890625,0.0,2477.796875,0.975175440311432,1.0,0.0,3.0,1.0,0.0
