time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083100,297.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.789306640625,0.9463615417480468,0.2755091190338135,0.2476684749126434,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7921447753906,0.8524466753005981,0.204334408044815,0.1942843496799469,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8960103988647461,0.2372819781303405,0.1664240062236786,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7926940917969,0.8399158716201782,0.1949598044157028,0.1854792833328247,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.763800859451294,0.1455572843551635,0.6595922112464905,284.7897644042969,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.40191650390625,284.7743225097656,1.0,0.292904645204544,1.0,1.0,0.0,1.0,-1.7444908618927002,1.7444883584976196,2.458281187500688e-06,1.33693528175354,0.8431357741355896,0.8431357741355896,0.0,46.37443542480469,25.0,41851.6015625,0.0,440.5223693847656,1.0,281.29327392578125,283.8974609375,296.23760986328125,299.0745849609375,293.1499938964844,293.1499938964844,281.25,41963.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806413471698761,1.0,0.0,0.0,3.8493847846984863,3.849411964416504,9.887260148389032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.6806640625,0.0,1813.5677490234373,1895.4371337890625,0.0,2530.205078125,0.9509137868881226,1.0,0.0,3.0,1.0,0.0
18083160,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.9764148592948914,0.2770582735538482,0.2488043308258056,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240966796875,0.8772615194320679,0.2045420110225677,0.19427190721035,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.9249682426452636,0.2376161515712738,0.1664906740188598,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.863566517829895,0.1950721740722656,0.185378223657608,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7853522300720215,0.1451627016067505,0.656878650188446,284.8258972167969,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.39288330078125,284.8427734375,1.0,0.2886658906936645,1.0,1.0,0.0,1.0,-1.7425397634506226,1.742537260055542,2.453192109896918e-06,1.335584282875061,0.81377774477005,0.81377774477005,0.0,42.20613479614258,25.0,41312.89453125,0.0,426.987548828125,1.0,281.2567443847656,283.9921569824219,296.2041320800781,298.94927978515625,293.1499938964844,293.1499938964844,281.54998779296875,45807.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805404007434845,1.0,0.0,0.0,3.594305992126465,3.5943310260772705,8.620319249530439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.75830078125,0.0,1544.3463134765625,1895.4371337890625,0.0,2520.934814453125,0.9011347889900208,1.0,0.0,3.0,1.0,0.0
18083220,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.996781885623932,0.2836780548095703,0.2306053042411804,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.927118182182312,0.205829918384552,0.1950183510780334,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.977992296218872,0.2389945238828659,0.1673062741756439,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9102938771247864,0.1961408257484436,0.1859245002269745,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8247026205062866,0.1451050341129303,0.654496967792511,285.016845703125,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3941345214844,285.0140991210937,1.0,0.282995194196701,1.0,1.0,0.0,1.0,-1.7397044897079468,1.7397021055221558,2.4457458493998274e-06,1.3335713148117063,0.9534972310066224,0.9534972310066224,0.0,36.45124435424805,28.0,40805.19921875,0.0,403.7295227050781,1.0,281.5425109863281,284.1600646972656,296.1473083496094,298.776123046875,293.1499938964844,293.1499938964844,281.25,33385.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881425023078918,1.0,0.0,0.0,3.7193100452423096,3.719334125518799,9.230347473021538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.97119140625,0.0,1591.7197265625,1895.4371337890625,0.0,2363.5458984375,0.9189251065254213,1.0,0.0,3.0,1.0,0.0
18083280,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.996781885623932,0.2836780548095703,0.2306053042411804,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.927118182182312,0.205829918384552,0.1950183510780334,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.977992296218872,0.2389945238828659,0.1673062741756439,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9102938771247864,0.1961408257484436,0.1859245002269745,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8247026205062866,0.1451050341129303,0.654496967792511,285.016845703125,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3941345214844,285.0140991210937,1.0,0.282995194196701,1.0,1.0,0.0,1.0,-1.7397044897079468,1.7397021055221558,2.4457458493998274e-06,1.3335713148117063,0.9534972310066224,0.9534972310066224,0.0,36.45124435424805,28.0,40805.19921875,0.0,403.7295227050781,1.0,281.5425109863281,284.1600646972656,296.1473083496094,298.776123046875,293.1499938964844,293.1499938964844,281.25,33385.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881425023078918,1.0,0.0,0.0,3.7193100452423096,3.719334125518799,9.230347473021538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.97119140625,0.0,1591.7197265625,1895.4371337890625,0.0,2363.5458984375,0.9189251065254213,1.0,0.0,3.0,1.0,0.0
18083340,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.991950511932373,0.2949366569519043,0.2124238908290863,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.952030062675476,0.207304760813713,0.1963370144367218,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.9975038766860962,0.2420165240764618,0.1689379513263702,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.9351943135261536,0.1977204531431198,0.1872707307338714,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.8406693935394287,0.1449804455041885,0.653593122959137,284.781005859375,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.41949462890625,284.8402709960937,1.0,0.2785140573978424,1.0,1.0,0.0,1.0,-1.7207618951797483,1.7207595109939575,2.3948603029566584e-06,1.318924069404602,0.7509833574295044,0.7509833574295044,0.0,34.13539123535156,48.0,40046.69921875,0.0,386.4764709472656,1.0,281.2581481933594,284.0362854003906,296.21240234375,298.8553466796875,293.1499938964844,293.1499938964844,281.54998779296875,49705.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937510013580322,1.0,0.0,0.0,3.373798370361328,3.3738222122192383,7.595066335852607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.00830078125,0.0,1341.8282470703125,1895.4371337890625,0.0,2414.43505859375,0.8512822389602661,1.0,0.0,3.0,1.0,0.0
18083400,297.5954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.991950511932373,0.2949366569519043,0.2124238908290863,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.952030062675476,0.207304760813713,0.1963370144367218,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77935791015625,0.9975038766860962,0.2420165240764618,0.1689379513263702,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.777099609375,0.9351943135261536,0.1977204531431198,0.1872707307338714,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.8406693935394287,0.1449804455041885,0.653593122959137,284.781005859375,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.41949462890625,284.8402709960937,1.0,0.2785140573978424,1.0,1.0,0.0,1.0,-1.7207618951797483,1.7207595109939575,2.3948603029566584e-06,1.318924069404602,0.7509833574295044,0.7509833574295044,0.0,34.13539123535156,48.0,40046.69921875,0.0,386.4764709472656,1.0,281.2581481933594,284.0362854003906,296.21240234375,298.8553466796875,293.1499938964844,293.1499938964844,281.54998779296875,49705.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937510013580322,1.0,0.0,0.0,3.373798370361328,3.3738222122192383,7.595066335852607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.00830078125,0.0,1341.8282470703125,1895.4371337890625,0.0,2414.43505859375,0.8512822389602661,1.0,0.0,3.0,1.0,0.0
18083460,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9914280772209167,0.301713764667511,0.2108727246522903,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9557363390922546,0.208580806851387,0.197406992316246,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9914771318435668,0.2450059354305267,0.1640431731939315,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.938526213169098,0.1984632313251495,0.1880050897598266,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8428118228912354,0.1455305963754654,0.6553862690925598,285.0455017089844,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4263000488281,285.0465393066406,1.0,0.2842008471488952,1.0,1.0,0.0,1.0,-1.7541048526763916,1.7541024684906006,2.4830367237882456e-06,1.3432655334472656,0.9676958322525024,0.9676958322525024,0.0,34.658504486083984,68.0,40749.1640625,0.0,398.4577941894531,1.0,281.54107666015625,284.1949768066406,296.1772155761719,298.77349853515625,293.1499938964844,293.1499938964844,281.25,31260.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793384194374084,1.0,0.0,0.0,3.643099546432495,3.643122673034668,8.85595511590509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.07373046875,0.0,1490.1138916015625,1895.4371337890625,0.0,2284.2021484375,0.9001674652099609,1.0,0.0,3.0,1.0,0.0
18083520,297.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9914280772209167,0.301713764667511,0.2108727246522903,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9557363390922546,0.208580806851387,0.197406992316246,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.9914771318435668,0.2450059354305267,0.1640431731939315,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.938526213169098,0.1984632313251495,0.1880050897598266,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8428118228912354,0.1455305963754654,0.6553862690925598,285.0455017089844,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4263000488281,285.0465393066406,1.0,0.2842008471488952,1.0,1.0,0.0,1.0,-1.7541048526763916,1.7541024684906006,2.4830367237882456e-06,1.3432655334472656,0.9676958322525024,0.9676958322525024,0.0,34.658504486083984,68.0,40749.1640625,0.0,398.4577941894531,1.0,281.54107666015625,284.1949768066406,296.1772155761719,298.77349853515625,293.1499938964844,293.1499938964844,281.25,31260.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793384194374084,1.0,0.0,0.0,3.643099546432495,3.643122673034668,8.85595511590509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.07373046875,0.0,1490.1138916015625,1895.4371337890625,0.0,2284.2021484375,0.9001674652099609,1.0,0.0,3.0,1.0,0.0
18083580,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9990000128746032,0.3044762909412384,0.258617103099823,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9006254076957703,0.2102831304073333,0.1997066885232925,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9561554193496704,0.2464205175638198,0.1729934811592102,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8852449059486389,0.1999102085828781,0.1899293363094329,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8001750707626343,0.1461535841226577,0.6603744626045227,284.9501342773437,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4172058105469,284.9757080078125,1.0,0.2946532368659973,1.0,1.0,0.0,1.0,-1.7902384996414185,1.7902358770370483,2.5627234663261333e-06,1.3556644916534424,0.8905166983604431,0.8905166983604431,0.0,40.718528747558594,86.0,41924.4296875,0.0,448.3665466308594,1.0,281.25799560546875,284.1107177734375,296.24786376953125,298.9515686035156,293.1499938964844,293.1499938964844,281.54998779296875,38277.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892249822616577,1.0,0.0,0.0,3.523258686065674,3.5232818126678467,8.282898420475249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.98583984375,0.0,1413.1263427734375,1895.4371337890625,0.0,2373.34765625,0.8832971453666687,1.0,0.0,3.0,1.0,0.0
18083640,297.57489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9990000128746032,0.3044762909412384,0.258617103099823,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9006254076957703,0.2102831304073333,0.1997066885232925,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.9561554193496704,0.2464205175638198,0.1729934811592102,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8852449059486389,0.1999102085828781,0.1899293363094329,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8001750707626343,0.1461535841226577,0.6603744626045227,284.9501342773437,284.95001220703125,295.6066589355469,293.22265625,295.6054992675781,297.4172058105469,284.9757080078125,1.0,0.2946532368659973,1.0,1.0,0.0,1.0,-1.7902384996414185,1.7902358770370483,2.5627234663261333e-06,1.3556644916534424,0.8905166983604431,0.8905166983604431,0.0,40.718528747558594,86.0,41924.4296875,0.0,448.3665466308594,1.0,281.25799560546875,284.1107177734375,296.24786376953125,298.9515686035156,293.1499938964844,293.1499938964844,281.54998779296875,38277.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892249822616577,1.0,0.0,0.0,3.523258686065674,3.5232818126678467,8.282898420475249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.98583984375,0.0,1413.1263427734375,1895.4371337890625,0.0,2373.34765625,0.8832971453666687,1.0,0.0,3.0,1.0,0.0
18083700,297.5348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.978651225566864,0.3032373487949371,0.2737553715705871,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8602837324142456,0.2106155455112457,0.2001250088214874,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9073365926742554,0.2463260143995285,0.1728317737579345,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8463560342788696,0.2001859694719314,0.1903088092803955,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7639012336730957,0.1459797620773315,0.6609217524528503,285.08941650390625,284.95001220703125,295.625,293.2234191894531,295.6238708496094,297.3957214355469,285.10321044921875,1.0,0.3019761443138122,1.0,1.0,0.0,1.0,-1.7981373071670532,1.7981348037719729,2.609672947073705e-06,1.3809185028076172,1.0,1.0,0.0,47.70771026611328,86.0,41969.296875,0.0,477.6118469238281,1.0,281.50018310546875,284.2209777832031,296.2146911621094,298.8545227050781,293.1499938964844,293.1499938964844,281.54998779296875,31649.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786489725112915,1.0,0.0,0.0,3.672577857971192,3.6726014614105225,8.999851388580282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6855.3115234375,0.0,1525.677978515625,1895.4371337890625,0.0,2348.598876953125,0.9087798595428468,1.0,0.0,3.0,1.0,0.0
18083760,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.9337098598480223,0.3033008277416229,0.2733802497386932,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.8257313370704651,0.2110578119754791,0.2008060812950134,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.8676968812942505,0.2466389536857605,0.1731508374214172,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.111328125,0.8127073645591736,0.2005529850721359,0.1909265369176864,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1115417480469,0.7325487732887268,0.1457845568656921,0.6615501642227173,285.11114501953125,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.381103515625,285.10968017578125,1.0,0.3095094859600067,1.0,1.0,0.0,1.0,-1.8001567125320437,1.8001540899276731,2.614455070215626e-06,1.3817956447601318,1.0,1.0,0.0,55.64580154418945,89.0,42088.1171875,0.0,503.2842712402344,1.0,281.5425109863281,284.2186584472656,296.2351989746094,298.9395751953125,293.1499938964844,293.1499938964844,281.25,31869.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884591221809387,1.0,0.0,0.0,3.7605602741241455,3.760584592819214,9.436227514925122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.7294921875,0.0,1627.8427734375,1895.4371337890625,0.0,2366.411865234375,0.9270282983779908,1.0,0.0,3.0,1.0,0.0
18083820,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8866814970970154,0.3050646483898163,0.2750501632690429,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7876207828521729,0.2114078253507614,0.2017802447080612,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8284907341003418,0.2468663901090622,0.1737611144781112,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7740669846534729,0.2007608860731125,0.1917632520198822,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.697538435459137,0.1449854224920272,0.6608102321624756,284.888671875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3612670898437,284.8894348144531,1.0,0.3199330568313598,1.0,1.0,0.0,1.0,-1.804182410240173,1.8041797876358032,2.621907469801954e-06,1.3819491863250732,0.9101361632347108,0.9101361632347108,0.0,67.33145141601562,77.0,43018.44921875,0.0,541.798583984375,1.0,281.2560729980469,283.9809875488281,296.2921447753906,299.13397216796875,293.1499938964844,293.1499938964844,280.95001220703125,36792.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807075023651123,1.0,0.0,0.0,3.7712786197662354,3.77130389213562,9.490094043940188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.12158203125,0.0,1678.457275390625,1895.4371337890625,0.0,2536.283447265625,0.9321975111961364,1.0,0.0,3.0,1.0,0.0
18083880,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8866814970970154,0.3050646483898163,0.2750501632690429,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7876207828521729,0.2114078253507614,0.2017802447080612,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8284907341003418,0.2468663901090622,0.1737611144781112,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7740669846534729,0.2007608860731125,0.1917632520198822,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.697538435459137,0.1449854224920272,0.6608102321624756,284.888671875,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3612670898437,284.8894348144531,1.0,0.3199330568313598,1.0,1.0,0.0,1.0,-1.804182410240173,1.8041797876358032,2.621907469801954e-06,1.3819491863250732,0.9101361632347108,0.9101361632347108,0.0,67.33145141601562,77.0,43018.44921875,0.0,541.798583984375,1.0,281.2560729980469,283.9809875488281,296.2921447753906,299.13397216796875,293.1499938964844,293.1499938964844,280.95001220703125,36792.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807075023651123,1.0,0.0,0.0,3.7712786197662354,3.77130389213562,9.490094043940188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.12158203125,0.0,1678.457275390625,1895.4371337890625,0.0,2536.283447265625,0.9321975111961364,1.0,0.0,3.0,1.0,0.0
18083940,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8765966892242432,0.3075393140316009,0.2771976590156555,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.776835560798645,0.2114595621824264,0.2019745707511901,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8180396556854248,0.2469228953123092,0.1738755106925964,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.7634974718093872,0.2006703168153762,0.1918262690305709,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.6859135031700134,0.1439712196588516,0.6569538712501526,284.8441772460937,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3459167480469,284.8616027832031,1.0,0.3224827945232391,1.0,1.0,0.0,1.0,-1.8025773763656616,1.8025747537612915,2.613328661027481e-06,1.3776146173477173,0.7944115996360779,0.7944115996360779,0.0,71.14554595947266,65.0,42913.00390625,0.0,552.4248657226562,1.0,280.9579162597656,283.96710205078125,296.2530212402344,299.1038513183594,293.1499938964844,293.1499938964844,281.25,44994.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171164989471436,1.0,0.0,0.0,3.3968892097473145,3.3969125747680664,7.699385946580151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.6162109375,0.0,1332.0159912109375,1895.4371337890625,0.0,2628.87646484375,0.8582199215888977,1.0,0.0,3.0,1.0,0.0
18084000,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8765966892242432,0.3075393140316009,0.2771976590156555,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.776835560798645,0.2114595621824264,0.2019745707511901,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.8180396556854248,0.2469228953123092,0.1738755106925964,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8416748046875,0.7634974718093872,0.2006703168153762,0.1918262690305709,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.6859135031700134,0.1439712196588516,0.6569538712501526,284.8441772460937,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3459167480469,284.8616027832031,1.0,0.3224827945232391,1.0,1.0,0.0,1.0,-1.8025773763656616,1.8025747537612915,2.613328661027481e-06,1.3776146173477173,0.7944115996360779,0.7944115996360779,0.0,71.14554595947266,65.0,42913.00390625,0.0,552.4248657226562,1.0,280.9579162597656,283.96710205078125,296.2530212402344,299.1038513183594,293.1499938964844,293.1499938964844,281.25,44994.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171164989471436,1.0,0.0,0.0,3.3968892097473145,3.3969125747680664,7.699385946580151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.6162109375,0.0,1332.0159912109375,1895.4371337890625,0.0,2628.87646484375,0.8582199215888977,1.0,0.0,3.0,1.0,0.0
18084060,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8877145648002625,0.3118013739585876,0.2805706262588501,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7841626405715942,0.2123530358076095,0.2025122642517089,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8252558708190918,0.2481071203947067,0.1744360923767089,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7703714370727539,0.201383039355278,0.192201629281044,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6909780502319336,0.1436467766761779,0.6541787981987,285.0162048339844,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3449401855469,285.0120544433594,1.0,0.3204535841941833,1.0,1.0,0.0,1.0,-1.8050590753555296,1.80505645275116,2.617867721710354e-06,1.3776639699935913,0.9222776889801024,0.9222776889801024,0.0,68.73785400390625,53.0,42636.0703125,0.0,546.7109985351562,1.0,281.2411193847656,284.1049194335937,296.1734313964844,298.92022705078125,293.1499938964844,293.1499938964844,280.95001220703125,32743.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031443953514099,1.0,0.0,0.0,3.56186842918396,3.5618908405303955,8.465430028081755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.5654296875,0.0,1413.531494140625,1895.4371337890625,0.0,2500.20849609375,0.8830732107162476,1.0,0.0,3.0,1.0,0.0
18084120,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8877145648002625,0.3118013739585876,0.2805706262588501,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7841626405715942,0.2123530358076095,0.2025122642517089,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8252558708190918,0.2481071203947067,0.1744360923767089,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7703714370727539,0.201383039355278,0.192201629281044,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6909780502319336,0.1436467766761779,0.6541787981987,285.0162048339844,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3449401855469,285.0120544433594,1.0,0.3204535841941833,1.0,1.0,0.0,1.0,-1.8050590753555296,1.80505645275116,2.617867721710354e-06,1.3776639699935913,0.9222776889801024,0.9222776889801024,0.0,68.73785400390625,53.0,42636.0703125,0.0,546.7109985351562,1.0,281.2411193847656,284.1049194335937,296.1734313964844,298.92022705078125,293.1499938964844,293.1499938964844,280.95001220703125,32743.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031443953514099,1.0,0.0,0.0,3.56186842918396,3.5618908405303955,8.465430028081755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.5654296875,0.0,1413.531494140625,1895.4371337890625,0.0,2500.20849609375,0.8830732107162476,1.0,0.0,3.0,1.0,0.0
18084180,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9118501543998718,0.3151598572731018,0.2836235761642456,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8026885390281677,0.212916761636734,0.2029524147510528,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8430938720703125,0.2487736195325851,0.1748713701963424,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7882412075996399,0.2017907053232193,0.1924867182970047,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7062789797782898,0.1431978642940521,0.6514747142791748,284.8837585449219,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3387756347656,284.8955078125,1.0,0.3154901266098022,1.0,1.0,0.0,1.0,-1.806876540184021,1.8068739175796509,2.6261716357112164e-06,1.3814935684204102,0.807838499546051,0.807838499546051,0.0,63.01522064208984,41.0,42909.22265625,0.0,530.3338623046875,1.0,280.9583435058594,283.9913330078125,296.2349853515625,299.06646728515625,293.1499938964844,293.1499938964844,281.25,41320.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124435544013977,1.0,0.0,0.0,3.372866153717041,3.372888565063477,7.590869586238114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.6494140625,0.0,1282.93701171875,1895.4371337890625,0.0,2585.7138671875,0.8486791849136353,1.0,0.0,3.0,1.0,0.0
18084240,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9118501543998718,0.3151598572731018,0.2836235761642456,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8026885390281677,0.212916761636734,0.2029524147510528,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8430938720703125,0.2487736195325851,0.1748713701963424,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.7882412075996399,0.2017907053232193,0.1924867182970047,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7062789797782898,0.1431978642940521,0.6514747142791748,284.8837585449219,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3387756347656,284.8955078125,1.0,0.3154901266098022,1.0,1.0,0.0,1.0,-1.806876540184021,1.8068739175796509,2.6261716357112164e-06,1.3814935684204102,0.807838499546051,0.807838499546051,0.0,63.01522064208984,41.0,42909.22265625,0.0,530.3338623046875,1.0,280.9583435058594,283.9913330078125,296.2349853515625,299.06646728515625,293.1499938964844,293.1499938964844,281.25,41320.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124435544013977,1.0,0.0,0.0,3.372866153717041,3.372888565063477,7.590869586238114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.6494140625,0.0,1282.93701171875,1895.4371337890625,0.0,2585.7138671875,0.8486791849136353,1.0,0.0,3.0,1.0,0.0
18084300,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9305304288864136,0.3172255456447601,0.2850868701934814,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8156003952026367,0.2133488953113556,0.203094944357872,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8563076853752136,0.2493149489164352,0.1750233024358749,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8012755513191223,0.2021379321813583,0.1925545930862426,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.717067539691925,0.143083319067955,0.649851381778717,285.0268249511719,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3380126953125,285.0411682128906,1.0,0.3121893405914306,1.0,1.0,0.0,1.0,-1.8071180582046509,1.8071154356002808,2.6291136236977763e-06,1.383399486541748,0.9033024311065674,0.9033024311065674,0.0,59.32297897338867,41.0,42449.7734375,0.0,519.1357421875,1.0,281.1954345703125,284.1378173828125,296.1662292480469,298.8638610839844,293.1499938964844,293.1499938964844,281.25,34140.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046552538871765,1.0,0.0,0.0,3.4376001358032227,3.437621831893921,7.885042805355624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.66162109375,0.0,1296.3494873046875,1895.4371337890625,0.0,2514.06298828125,0.8592735528945923,1.0,0.0,3.0,1.0,0.0
18084360,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.954809308052063,0.3194806575775146,0.2869043350219726,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8319216370582581,0.2139089107513427,0.2034136205911636,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8746534585952759,0.2500046193599701,0.1753480434417724,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8181291818618774,0.2026092857122421,0.1927902400493621,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7306892275810242,0.1430841535329818,0.6488509178161621,285.03228759765625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.33917236328125,285.0269775390625,1.0,0.3085437417030334,1.0,1.0,0.0,1.0,-1.809154391288757,1.8091517686843872,2.637500756463851e-06,1.386970281600952,0.93670254945755,0.93670254945755,0.0,55.04689025878906,29.0,42661.4296875,0.0,507.3113098144531,1.0,281.240966796875,284.1107482910156,296.1739807128906,298.9203491210937,293.1499938964844,293.1499938964844,280.95001220703125,31725.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016265630722046,1.0,0.0,0.0,3.5578770637512207,3.557899475097656,8.446468768852355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.6533203125,0.0,1401.89794921875,1895.4371337890625,0.0,2486.305908203125,0.8814133405685425,1.0,0.0,3.0,1.0,0.0
18084420,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.322865217924118,0.2873626351356506,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8748722076416016,0.2144614160060882,0.2037540972232818,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9242400527000428,0.250605821609497,0.1756729632616043,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8591569066047668,0.203015848994255,0.1929845362901687,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7663610577583313,0.142713725566864,0.646092414855957,284.8783569335937,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33282470703125,284.88848876953125,1.0,0.3001663386821747,1.0,1.0,0.0,1.0,-1.8071978092193604,1.8071951866149905,2.6363945835328195e-06,1.388810396194458,0.8121016025543213,0.8121016025543213,0.0,46.3015251159668,25.0,42937.640625,0.0,479.1851806640625,1.0,280.9582214355469,283.9736633300781,296.2312927246094,299.0696105957031,293.1499938964844,293.1499938964844,281.25,40897.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128929734230042,1.0,0.0,0.0,3.3961269855499268,3.3961493968963623,7.695931003581791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.20751953125,0.0,1302.7374267578125,1895.4371337890625,0.0,2589.859619140625,0.8530627489089966,1.0,0.0,3.0,1.0,0.0
18084480,297.4595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.322865217924118,0.2873626351356506,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8748722076416016,0.2144614160060882,0.2037540972232818,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.9242400527000428,0.250605821609497,0.1756729632616043,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8591569066047668,0.203015848994255,0.1929845362901687,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7663610577583313,0.142713725566864,0.646092414855957,284.8783569335937,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.33282470703125,284.88848876953125,1.0,0.3001663386821747,1.0,1.0,0.0,1.0,-1.8071978092193604,1.8071951866149905,2.6363945835328195e-06,1.388810396194458,0.8121016025543213,0.8121016025543213,0.0,46.3015251159668,25.0,42937.640625,0.0,479.1851806640625,1.0,280.9582214355469,283.9736633300781,296.2312927246094,299.0696105957031,293.1499938964844,293.1499938964844,281.25,40897.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128929734230042,1.0,0.0,0.0,3.3961269855499268,3.3961493968963623,7.695931003581791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.20751953125,0.0,1302.7374267578125,1895.4371337890625,0.0,2589.859619140625,0.8530627489089966,1.0,0.0,3.0,1.0,0.0
18084540,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.3316493332386017,0.2622279822826385,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9034284353256226,0.2153058052062988,0.2042654156684875,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9576963782310486,0.2516313195228576,0.1761467903852462,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.886549174785614,0.2036969810724258,0.1933480054140091,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7897208333015442,0.1425902992486953,0.6442064046859741,285.0025939941406,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3514709472656,284.9949951171875,1.0,0.2921242713928222,1.0,1.0,0.0,1.0,-1.776622295379639,1.776619791984558,2.55029954132624e-06,1.3648253679275513,0.9131453037261964,0.9131453037261964,0.0,41.52313232421875,43.0,42007.08984375,0.0,445.43988037109375,1.0,281.24102783203125,284.0804443359375,296.1541748046875,298.87762451171875,293.1499938964844,293.1499938964844,280.95001220703125,32704.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012052178382874,1.0,0.0,0.0,3.5417520999908447,3.5417745113372803,8.370080308850447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.1875,0.0,1392.1142578125,1895.4371337890625,0.0,2482.44921875,0.8783228993415833,1.0,0.0,3.0,1.0,0.0
18084600,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.3316493332386017,0.2622279822826385,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9034284353256226,0.2153058052062988,0.2042654156684875,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.9576963782310486,0.2516313195228576,0.1761467903852462,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.886549174785614,0.2036969810724258,0.1933480054140091,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7897208333015442,0.1425902992486953,0.6442064046859741,285.0025939941406,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3514709472656,284.9949951171875,1.0,0.2921242713928222,1.0,1.0,0.0,1.0,-1.776622295379639,1.776619791984558,2.55029954132624e-06,1.3648253679275513,0.9131453037261964,0.9131453037261964,0.0,41.52313232421875,43.0,42007.08984375,0.0,445.43988037109375,1.0,281.24102783203125,284.0804443359375,296.1541748046875,298.87762451171875,293.1499938964844,293.1499938964844,280.95001220703125,32704.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012052178382874,1.0,0.0,0.0,3.5417520999908447,3.5417745113372803,8.370080308850447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.1875,0.0,1392.1142578125,1895.4371337890625,0.0,2482.44921875,0.8783228993415833,1.0,0.0,3.0,1.0,0.0
18084660,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.340931624174118,0.2622959017753601,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.90422785282135,0.2157800197601318,0.2048369944095611,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.958500862121582,0.2521212100982666,0.176611065864563,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8871507048606873,0.2040310651063919,0.1937808990478515,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7894278764724731,0.1424163430929184,0.6436741948127747,284.8830261230469,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.37548828125,284.8980712890625,1.0,0.2930561304092407,1.0,1.0,0.0,1.0,-1.7777996063232422,1.7777971029281616,2.5524411739752395e-06,1.3648674488067627,0.7965402007102966,0.7965402007102966,0.0,41.53470993041992,61.0,42077.42578125,0.0,446.2019653320313,1.0,280.9587707519531,283.99481201171875,296.1972961425781,298.97760009765625,293.1499938964844,293.1499938964844,281.25,41997.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085376024246216,1.0,0.0,0.0,3.302934169769287,3.3029561042785645,7.279359124368057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.6611328125,0.0,1220.843017578125,1895.4371337890625,0.0,2549.732421875,0.8345829844474792,1.0,0.0,3.0,1.0,0.0
18084720,297.5544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.340931624174118,0.2622959017753601,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.90422785282135,0.2157800197601318,0.2048369944095611,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.958500862121582,0.2521212100982666,0.176611065864563,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8871507048606873,0.2040310651063919,0.1937808990478515,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7894278764724731,0.1424163430929184,0.6436741948127747,284.8830261230469,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.37548828125,284.8980712890625,1.0,0.2930561304092407,1.0,1.0,0.0,1.0,-1.7777996063232422,1.7777971029281616,2.5524411739752395e-06,1.3648674488067627,0.7965402007102966,0.7965402007102966,0.0,41.53470993041992,61.0,42077.42578125,0.0,446.2019653320313,1.0,280.9587707519531,283.99481201171875,296.1972961425781,298.97760009765625,293.1499938964844,293.1499938964844,281.25,41997.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085376024246216,1.0,0.0,0.0,3.302934169769287,3.3029561042785645,7.279359124368057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.6611328125,0.0,1220.843017578125,1895.4371337890625,0.0,2549.732421875,0.8345829844474792,1.0,0.0,3.0,1.0,0.0
18084780,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.3456672132015228,0.283410370349884,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8818825483322144,0.2167490720748901,0.2057287395000457,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9327178597450256,0.2532761096954345,0.1773662567138672,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8653774261474609,0.2048336565494537,0.1945232599973678,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7692582607269287,0.1425330936908722,0.6444270014762878,285.04913330078125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3794250488281,285.04595947265625,1.0,0.3007223308086395,1.0,1.0,0.0,1.0,-1.8069078922271729,1.8069052696228027,2.632630867083208e-06,1.386357069015503,0.9417368769645692,0.9417368769645692,0.0,45.56133270263672,64.0,42382.4765625,0.0,476.6685791015625,1.0,281.2405090332031,284.1190185546875,296.142578125,298.85821533203125,293.1499938964844,293.1499938964844,280.95001220703125,31007.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973917126655579,1.0,0.0,0.0,3.5227484703063965,3.522770404815674,8.280500196633511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.22802734375,0.0,1360.098388671875,1895.4371337890625,0.0,2447.602294921875,0.8730758428573608,1.0,0.0,3.0,1.0,0.0
18084840,297.550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.3456672132015228,0.283410370349884,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.8818825483322144,0.2167490720748901,0.2057287395000457,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.9327178597450256,0.2532761096954345,0.1773662567138672,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8653774261474609,0.2048336565494537,0.1945232599973678,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7692582607269287,0.1425330936908722,0.6444270014762878,285.04913330078125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3794250488281,285.04595947265625,1.0,0.3007223308086395,1.0,1.0,0.0,1.0,-1.8069078922271729,1.8069052696228027,2.632630867083208e-06,1.386357069015503,0.9417368769645692,0.9417368769645692,0.0,45.56133270263672,64.0,42382.4765625,0.0,476.6685791015625,1.0,281.2405090332031,284.1190185546875,296.142578125,298.85821533203125,293.1499938964844,293.1499938964844,280.95001220703125,31007.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973917126655579,1.0,0.0,0.0,3.5227484703063965,3.522770404815674,8.280500196633511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.22802734375,0.0,1360.098388671875,1895.4371337890625,0.0,2447.602294921875,0.8730758428573608,1.0,0.0,3.0,1.0,0.0
18084900,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9990000128746032,0.3459003567695617,0.2938920557498932,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.8718165159225464,0.2170836329460144,0.2062326967716217,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9204747676849364,0.2536283135414123,0.1777842938899994,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8556958436965942,0.2050945311784744,0.1949512511491775,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.7601704001426697,0.1424298882484436,0.6447955369949341,284.9096069335937,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.36920166015625,284.8895263671875,1.0,0.3042414784431457,1.0,1.0,0.0,1.0,-1.82156765460968,1.82156503200531,2.67547966359416e-06,1.398606538772583,0.8630570769309998,0.8630570769309998,0.0,47.71245574951172,64.0,43440.7421875,0.0,492.73968505859375,1.0,280.9998779296875,283.9393920898437,296.2204284667969,299.10406494140625,293.1499938964844,293.1499938964844,280.95001220703125,34538.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066763281822205,1.0,0.0,0.0,3.550492525100708,3.5505154132843018,8.411442991018703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.03515625,0.0,1414.619873046875,1895.4371337890625,0.0,2532.61962890625,0.8797497749328613,1.0,0.0,3.0,1.0,0.0
