time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084960,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9990000128746032,0.345359593629837,0.304223358631134,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8621851205825806,0.2172140777111053,0.2064968645572662,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9088590145111084,0.2537200450897217,0.1779640316963195,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.846483588218689,0.2051608115434646,0.1951519697904586,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.751420259475708,0.1421205848455429,0.6441295742988586,284.8965148925781,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3539123535156,284.90582275390625,1.0,0.3076224625110626,1.0,1.0,0.0,1.0,-1.833948373794556,1.833945631980896,2.711115939746378e-06,1.4083024263381958,0.833329439163208,0.833329439163208,0.0,49.82962417602539,67.0,43363.3984375,0.0,507.4410400390625,1.0,280.9584655761719,283.9646301269531,296.2151184082031,299.0653381347656,293.1499938964844,293.1499938964844,281.25,38909.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120163679122925,1.0,0.0,0.0,3.440501928329468,3.440524339675904,7.898359513092146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.6845703125,0.0,1332.860107421875,1895.4371337890625,0.0,2581.774169921875,0.8609592914581299,1.0,0.0,3.0,1.0,0.0
18085020,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9835102558135986,0.3459310829639435,0.3111118674278259,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8394779562950134,0.2179454416036605,0.2072636485099792,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8831230998039246,0.2545511722564697,0.1785682290792465,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8246921300888062,0.2057374715805053,0.1957796066999435,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7309249043464661,0.1417112648487091,0.6429624557495117,285.04833984375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.333740234375,285.0424194335937,1.0,0.3134342432022095,1.0,1.0,0.0,1.0,-1.842857837677002,1.8428550958633425,2.7375253921491094e-06,1.415717601776123,0.9743961691856384,0.9743961691856384,0.0,55.22478485107422,70.0,43228.484375,0.0,530.3872680664062,1.0,281.2416381835937,284.0868225097656,296.1474609375,298.9308166503906,293.1499938964844,293.1499938964844,280.95001220703125,31084.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057774901390076,1.0,0.0,0.0,3.637415647506714,3.637438774108887,8.828342288325075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.927734375,0.0,1482.5594482421875,1895.4371337890625,0.0,2524.36376953125,0.8988215923309326,1.0,0.0,3.0,1.0,0.0
18085080,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.9835102558135986,0.3459310829639435,0.3111118674278259,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8394779562950134,0.2179454416036605,0.2072636485099792,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8831230998039246,0.2545511722564697,0.1785682290792465,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8246921300888062,0.2057374715805053,0.1957796066999435,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.7309249043464661,0.1417112648487091,0.6429624557495117,285.04833984375,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.333740234375,285.0424194335937,1.0,0.3134342432022095,1.0,1.0,0.0,1.0,-1.842857837677002,1.8428550958633425,2.7375253921491094e-06,1.415717601776123,0.9743961691856384,0.9743961691856384,0.0,55.22478485107422,70.0,43228.484375,0.0,530.3872680664062,1.0,281.2416381835937,284.0868225097656,296.1474609375,298.9308166503906,293.1499938964844,293.1499938964844,280.95001220703125,31084.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057774901390076,1.0,0.0,0.0,3.637415647506714,3.637438774108887,8.828342288325075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.927734375,0.0,1482.5594482421875,1895.4371337890625,0.0,2524.36376953125,0.8988215923309326,1.0,0.0,3.0,1.0,0.0
18085140,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9734760522842408,0.3469962775707245,0.3121391832828522,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8302745819091797,0.2181471735239029,0.2076812833547592,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8725541234016418,0.2547259330749511,0.1788933873176574,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8155454993247986,0.2058709412813186,0.1961256712675094,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.7223503589630127,0.1414016634225845,0.6424190998077393,284.8861389160156,284.95001220703125,296.0653991699219,293.1533508300781,296.0643005371094,297.3284606933594,284.865478515625,1.0,0.3159792721271515,1.0,1.0,0.0,1.0,-1.845122456550598,1.8451197147369385,2.7451535515865544e-06,1.4182597398757937,0.8764353394508362,0.8764353394508362,0.0,57.825496673583984,70.0,44052.984375,0.0,539.9814453125,1.0,280.9953308105469,283.89190673828125,296.2115783691406,299.14892578125,293.1499938964844,293.1499938964844,280.95001220703125,35110.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153103590011597,1.0,0.0,0.0,3.653238534927368,3.6532623767852783,8.905316803975438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.005859375,0.0,1530.114013671875,1895.4371337890625,0.0,2612.179443359375,0.9030659794807434,1.0,0.0,3.0,1.0,0.0
18085200,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.9635136127471924,0.3479931354522705,0.3130736649036407,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.8216663599014282,0.2181448638439178,0.2078404724597931,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8627315759658813,0.2546473443508148,0.1789670884609222,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8065877556800842,0.2058120816946029,0.1962290406227111,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7140368819236755,0.1409700810909271,0.6411648392677307,284.8666687011719,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3226623535156,284.8752136230469,1.0,0.3181550204753876,1.0,1.0,0.0,1.0,-1.8451440334320068,1.8451412916183472,2.745603296716581e-06,1.4185618162155151,0.8343743681907654,0.8343743681907654,0.0,60.32687377929688,73.0,43694.37109375,0.0,547.8539428710938,1.0,280.9576110839844,283.9163513183594,296.19342041015625,299.0788879394531,293.1499938964844,293.1499938964844,281.25,40122.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193120360374451,1.0,0.0,0.0,3.5212388038635254,3.5212624073028564,8.273404432657117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.74462890625,0.0,1424.332275390625,1895.4371337890625,0.0,2649.19677734375,0.8793781995773315,1.0,0.0,3.0,1.0,0.0
18085260,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.948625385761261,0.3517682254314422,0.3161731958389282,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8083890080451965,0.218736246228218,0.2083937376737594,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8484358787536621,0.2552966475486755,0.1793753206729889,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.792518675327301,0.2062541544437408,0.1966506540775299,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7002016305923462,0.1405190974473953,0.639309287071228,285.034423828125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3233337402344,285.0298156738281,1.0,0.3222045004367828,1.0,1.0,0.0,1.0,-1.8482929468154907,1.848290205001831,2.7518456136022e-06,1.4188673496246338,0.9701587557792664,0.9701587557792664,0.0,64.58438110351562,61.0,43321.44921875,0.0,563.4164428710938,1.0,281.2422790527344,284.0632019042969,296.1151428222656,298.90484619140625,293.1499938964844,293.1499938964844,280.95001220703125,31954.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094334602355957,1.0,0.0,0.0,3.675169944763184,3.675193548202514,9.012559303300804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.40283203125,0.0,1530.87255859375,1895.4371337890625,0.0,2557.977294921875,0.9079504013061525,1.0,0.0,3.0,1.0,0.0
18085320,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.948625385761261,0.3517682254314422,0.3161731958389282,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8083890080451965,0.218736246228218,0.2083937376737594,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8484358787536621,0.2552966475486755,0.1793753206729889,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.792518675327301,0.2062541544437408,0.1966506540775299,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7002016305923462,0.1405190974473953,0.639309287071228,285.034423828125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.3233337402344,285.0298156738281,1.0,0.3222045004367828,1.0,1.0,0.0,1.0,-1.8482929468154907,1.848290205001831,2.7518456136022e-06,1.4188673496246338,0.9701587557792664,0.9701587557792664,0.0,64.58438110351562,61.0,43321.44921875,0.0,563.4164428710938,1.0,281.2422790527344,284.0632019042969,296.1151428222656,298.90484619140625,293.1499938964844,293.1499938964844,280.95001220703125,31954.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094334602355957,1.0,0.0,0.0,3.675169944763184,3.675193548202514,9.012559303300804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.40283203125,0.0,1530.87255859375,1895.4371337890625,0.0,2557.977294921875,0.9079504013061525,1.0,0.0,3.0,1.0,0.0
18085380,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9562976956367492,0.3546197414398193,0.3190024197101593,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8122954964637756,0.2189277708530426,0.2086985111236572,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8523432612419128,0.2553707957267761,0.1795612871646881,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7963687777519226,0.2063202261924743,0.1968282610177993,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7024596333503723,0.1398657858371734,0.6366824507713318,284.86590576171875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.318603515625,284.875,1.0,0.3208439946174621,1.0,1.0,0.0,1.0,-1.849342465400696,1.849339723587036,2.74973240266263e-06,1.41587233543396,0.834143340587616,0.834143340587616,0.0,63.40288543701172,49.0,43738.1171875,0.0,560.424560546875,1.0,280.9572448730469,283.9061889648437,296.1680603027344,299.0535583496094,293.1499938964844,293.1499938964844,281.25,40626.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208639621734619,1.0,0.0,0.0,3.5362582206726074,3.5362818241119385,8.344132993443054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.208984375,0.0,1443.8035888671875,1895.4371337890625,0.0,2663.5751953125,0.883268415927887,1.0,0.0,3.0,1.0,0.0
18085440,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9562976956367492,0.3546197414398193,0.3190024197101593,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8122954964637756,0.2189277708530426,0.2086985111236572,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8523432612419128,0.2553707957267761,0.1795612871646881,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7963687777519226,0.2063202261924743,0.1968282610177993,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7024596333503723,0.1398657858371734,0.6366824507713318,284.86590576171875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.318603515625,284.875,1.0,0.3208439946174621,1.0,1.0,0.0,1.0,-1.849342465400696,1.849339723587036,2.74973240266263e-06,1.41587233543396,0.834143340587616,0.834143340587616,0.0,63.40288543701172,49.0,43738.1171875,0.0,560.424560546875,1.0,280.9572448730469,283.9061889648437,296.1680603027344,299.0535583496094,293.1499938964844,293.1499938964844,281.25,40626.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208639621734619,1.0,0.0,0.0,3.5362582206726074,3.5362818241119385,8.344132993443054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.208984375,0.0,1443.8035888671875,1895.4371337890625,0.0,2663.5751953125,0.883268415927887,1.0,0.0,3.0,1.0,0.0
18085500,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9662649035453796,0.3564886152744293,0.3202981650829315,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8190527558326721,0.2191698849201202,0.2087164670228958,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8595559000968933,0.255614310503006,0.1795421540737152,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8034154176712036,0.2064903378486633,0.1967855244874954,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.708173394203186,0.1396325081586837,0.6348355412483215,285.019287109375,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.31884765625,285.0351867675781,1.0,0.3188185691833496,1.0,1.0,0.0,1.0,-1.848624587059021,1.848621845245361,2.745415940808016e-06,1.4136637449264526,0.9313846230506896,0.9313846230506896,0.0,61.27782440185547,49.0,43136.80859375,0.0,553.2387084960938,1.0,281.1991882324219,284.0718994140625,296.09283447265625,298.8348999023437,293.1499938964844,293.1499938964844,281.25,34557.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132286667823792,1.0,0.0,0.0,3.57627820968628,3.576301336288452,8.534063908882672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.478515625,0.0,1442.1119384765625,1895.4371337890625,0.0,2592.957275390625,0.8904473185539246,1.0,0.0,3.0,1.0,0.0
18085560,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9806013703346252,0.3586489558219909,0.3220448791980743,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8299145698547363,0.2195873707532882,0.2089326679706573,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8717384338378906,0.2560704350471496,0.1797229349613189,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8146824836730957,0.2068281024694442,0.1969286948442459,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.7175280451774597,0.1395427584648132,0.6336148977279663,285.0337829589844,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3216857910156,285.0294494628906,1.0,0.316199779510498,1.0,1.0,0.0,1.0,-1.849902629852295,1.849899888038636,2.747525968516129e-06,1.413472056388855,0.969946265220642,0.969946265220642,0.0,58.20650863647461,37.0,43313.4375,0.0,544.4476928710938,1.0,281.2422180175781,284.0540771484375,296.0968322753906,298.88494873046875,293.1499938964844,293.1499938964844,280.95001220703125,32158.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100761771202087,1.0,0.0,0.0,3.685844659805298,3.685868263244629,9.064989967555448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.23828125,0.0,1544.388916015625,1895.4371337890625,0.0,2563.894775390625,0.9105752110481262,1.0,0.0,3.0,1.0,0.0
18085620,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9990000128746032,0.362235277891159,0.3165363371372223,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8545660376548767,0.2198484688997268,0.2091227769851684,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8995243310928345,0.2561850547790527,0.1798064261674881,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8383998870849609,0.2069617807865142,0.1969896554946899,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7371489405632019,0.1390104740858078,0.6306714415550232,284.8600158691406,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.31988525390625,284.86590576171875,1.0,0.309036523103714,1.0,1.0,0.0,1.0,-1.8378348350524905,1.8378320932388303,2.712407649596571e-06,1.4039398431777954,0.8298405408859253,0.8298405408859253,0.0,51.96526718139648,25.0,43511.5078125,0.0,517.3458862304688,1.0,280.9571838378906,283.89044189453125,296.1532897949219,299.03277587890625,293.1499938964844,293.1499938964844,281.25,40949.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209494948387146,1.0,0.0,0.0,3.539499521255493,3.539523363113404,8.35943694710295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.880859375,0.0,1449.583740234375,1895.4371337890625,0.0,2664.367919921875,0.8840503692626953,1.0,0.0,3.0,1.0,0.0
18085680,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9990000128746032,0.362235277891159,0.3165363371372223,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8545660376548767,0.2198484688997268,0.2091227769851684,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.8995243310928345,0.2561850547790527,0.1798064261674881,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8383998870849609,0.2069617807865142,0.1969896554946899,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7371489405632019,0.1390104740858078,0.6306714415550232,284.8600158691406,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.31988525390625,284.86590576171875,1.0,0.309036523103714,1.0,1.0,0.0,1.0,-1.8378348350524905,1.8378320932388303,2.712407649596571e-06,1.4039398431777954,0.8298405408859253,0.8298405408859253,0.0,51.96526718139648,25.0,43511.5078125,0.0,517.3458862304688,1.0,280.9571838378906,283.89044189453125,296.1532897949219,299.03277587890625,293.1499938964844,293.1499938964844,281.25,40949.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209494948387146,1.0,0.0,0.0,3.539499521255493,3.539523363113404,8.35943694710295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6694.880859375,0.0,1449.583740234375,1895.4371337890625,0.0,2664.367919921875,0.8840503692626953,1.0,0.0,3.0,1.0,0.0
18085740,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.3723888993263244,0.2862619757652282,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8840981125831604,0.2204600423574447,0.2093321979045868,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9342635869979858,0.2567824125289917,0.1799171417951584,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8662330508232117,0.2074204683303833,0.1970639377832412,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7601500749588013,0.138799712061882,0.6280039548873901,284.99542236328125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3539123535156,284.9887084960937,1.0,0.2988592088222503,1.0,1.0,0.0,1.0,-1.8011046648025513,1.8011020421981812,2.610775709399604e-06,1.377690076828003,0.9306196570396424,0.9306196570396424,0.0,45.79152297973633,28.0,42348.7109375,0.0,473.6753540039063,1.0,281.2415466308594,284.0213928222656,296.074951171875,298.8216247558594,293.1499938964844,293.1499938964844,280.95001220703125,33407.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807730495929718,1.0,0.0,0.0,3.645839691162109,3.64586329460144,8.869281487022818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.9736328125,0.0,1509.1727294921875,1895.4371337890625,0.0,2542.3095703125,0.9022005200386048,1.0,0.0,3.0,1.0,0.0
18085800,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9990000128746032,0.3723888993263244,0.2862619757652282,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8840981125831604,0.2204600423574447,0.2093321979045868,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.9342635869979858,0.2567824125289917,0.1799171417951584,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8662330508232117,0.2074204683303833,0.1970639377832412,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7601500749588013,0.138799712061882,0.6280039548873901,284.99542236328125,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3539123535156,284.9887084960937,1.0,0.2988592088222503,1.0,1.0,0.0,1.0,-1.8011046648025513,1.8011020421981812,2.610775709399604e-06,1.377690076828003,0.9306196570396424,0.9306196570396424,0.0,45.79152297973633,28.0,42348.7109375,0.0,473.6753540039063,1.0,281.2415466308594,284.0213928222656,296.074951171875,298.8216247558594,293.1499938964844,293.1499938964844,280.95001220703125,33407.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807730495929718,1.0,0.0,0.0,3.645839691162109,3.64586329460144,8.869281487022818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.9736328125,0.0,1509.1727294921875,1895.4371337890625,0.0,2542.3095703125,0.9022005200386048,1.0,0.0,3.0,1.0,0.0
18085860,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.3852767050266266,0.2648462355136871,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9085208773612976,0.2207032591104507,0.2095589339733123,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.961646318435669,0.2568382322788238,0.1799905598163604,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8894986510276794,0.2075301557779312,0.1971584260463714,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7796840071678162,0.1386158317327499,0.6266880631446838,284.85675048828125,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.404296875,284.8711242675781,1.0,0.2922470569610595,1.0,1.0,0.0,1.0,-1.774272322654724,1.7742698192596436,2.5393133000761736e-06,1.359541416168213,0.7913300395011902,0.7913300395011902,0.0,41.77688980102539,46.0,41876.1875,0.0,444.7724914550781,1.0,280.9580078125,283.92578125,296.1180725097656,298.8974914550781,293.1499938964844,293.1499938964844,281.25,43766.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128282427787781,1.0,0.0,0.0,3.3608784675598145,3.360901355743408,7.537007604696555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.0234375,0.0,1288.1734619140625,1895.4371337890625,0.0,2589.26220703125,0.8483391404151917,1.0,0.0,3.0,1.0,0.0
18085920,297.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.3852767050266266,0.2648462355136871,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9085208773612976,0.2207032591104507,0.2095589339733123,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.961646318435669,0.2568382322788238,0.1799905598163604,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8894986510276794,0.2075301557779312,0.1971584260463714,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7796840071678162,0.1386158317327499,0.6266880631446838,284.85675048828125,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.404296875,284.8711242675781,1.0,0.2922470569610595,1.0,1.0,0.0,1.0,-1.774272322654724,1.7742698192596436,2.5393133000761736e-06,1.359541416168213,0.7913300395011902,0.7913300395011902,0.0,41.77688980102539,46.0,41876.1875,0.0,444.7724914550781,1.0,280.9580078125,283.92578125,296.1180725097656,298.8974914550781,293.1499938964844,293.1499938964844,281.25,43766.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128282427787781,1.0,0.0,0.0,3.3608784675598145,3.360901355743408,7.537007604696555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.0234375,0.0,1288.1734619140625,1895.4371337890625,0.0,2589.26220703125,0.8483391404151917,1.0,0.0,3.0,1.0,0.0
18085980,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.3966322243213653,0.2674688994884491,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9062371850013732,0.2215206325054168,0.2101578414440155,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9591013193130492,0.2576426565647125,0.1803872436285019,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8872025609016418,0.2081741690635681,0.1976057589054107,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7773997187614441,0.1389146298170089,0.6274331212043762,285.02508544921875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4453125,285.0215148925781,1.0,0.2941921055316925,1.0,1.0,0.0,1.0,-1.7800217866897583,1.7800191640853882,2.558240339567419e-06,1.3662996292114258,0.9223110675811768,0.9223110675811768,0.0,42.38128280639648,64.0,41668.76171875,0.0,450.1298522949219,1.0,281.2406921386719,284.06427001953125,296.0609436035156,298.7391052246094,293.1499938964844,293.1499938964844,280.95001220703125,32232.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797062873840332,1.0,0.0,0.0,3.5302300453186035,3.53025221824646,8.315710147144273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.73681640625,0.0,1376.693603515625,1895.4371337890625,0.0,2444.602783203125,0.8756195902824402,1.0,0.0,3.0,1.0,0.0
18086040,297.6426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.3966322243213653,0.2674688994884491,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9062371850013732,0.2215206325054168,0.2101578414440155,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9591013193130492,0.2576426565647125,0.1803872436285019,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8872025609016418,0.2081741690635681,0.1976057589054107,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7773997187614441,0.1389146298170089,0.6274331212043762,285.02508544921875,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4453125,285.0215148925781,1.0,0.2941921055316925,1.0,1.0,0.0,1.0,-1.7800217866897583,1.7800191640853882,2.558240339567419e-06,1.3662996292114258,0.9223110675811768,0.9223110675811768,0.0,42.38128280639648,64.0,41668.76171875,0.0,450.1298522949219,1.0,281.2406921386719,284.06427001953125,296.0609436035156,298.7391052246094,293.1499938964844,293.1499938964844,280.95001220703125,32232.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797062873840332,1.0,0.0,0.0,3.5302300453186035,3.53025221824646,8.315710147144273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.73681640625,0.0,1376.693603515625,1895.4371337890625,0.0,2444.602783203125,0.8756195902824402,1.0,0.0,3.0,1.0,0.0
18086100,297.6441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.3999128341674804,0.2767067849636078,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8963077664375305,0.2218195348978042,0.2106042504310608,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9479753971099854,0.2578635215759277,0.1806959211826324,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8775407075881958,0.2083900421857834,0.1979690790176391,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7689241170883179,0.1389702707529068,0.628369927406311,284.89239501953125,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4502868652344,284.8749389648437,1.0,0.2977252900600433,1.0,1.0,0.0,1.0,-1.7935752868652344,1.7935726642608645,2.5971776267397217e-06,1.3776304721832275,0.8407369256019592,0.8407369256019592,0.0,44.19594192504883,64.0,42609.078125,0.0,464.0621643066406,1.0,281.00006103515625,283.8992004394531,296.14312744140625,298.9747009277344,293.1499938964844,293.1499938964844,280.95001220703125,36181.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041093945503235,1.0,0.0,0.0,3.526774883270264,3.5267977714538574,8.299439286929555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.18212890625,0.0,1401.6575927734375,1895.4371337890625,0.0,2509.0556640625,0.8754556775093079,1.0,0.0,3.0,1.0,0.0
18086160,297.6268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9990000128746032,0.401347279548645,0.2909034788608551,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8814658522605896,0.2219617068767547,0.2108754217624664,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9302414059638976,0.2578762173652649,0.1808153390884399,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8632113337516785,0.2084538787603378,0.198166087269783,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7563808560371399,0.1388429701328277,0.6285738348960876,284.9042663574219,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.442626953125,284.9162292480469,1.0,0.302650898694992,1.0,1.0,0.0,1.0,-1.811566472053528,1.811563730239868,2.648575218699989e-06,1.3920408487319946,0.8257679343223572,0.8257679343223572,0.0,47.002140045166016,82.0,42631.72265625,0.0,484.0856628417969,1.0,280.9588928222656,283.94921875,296.1454162597656,298.93975830078125,293.1499938964844,293.1499938964844,281.25,39581.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807620644569397,1.0,0.0,0.0,3.399676322937012,3.399698495864868,7.712025080763851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.7705078125,0.0,1297.053466796875,1895.4371337890625,0.0,2541.299072265625,0.8532036542892456,1.0,0.0,3.0,1.0,0.0
18086220,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.9990000128746032,0.4008987843990326,0.3285772204399109,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8477999567985535,0.2228232771158218,0.2118004709482193,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8907785415649414,0.2586612701416015,0.1814118474721908,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.831202507019043,0.2091169208288192,0.1989153623580932,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7281640768051147,0.1387173533439636,0.6291612386703491,285.0888366699219,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4043273925781,285.0870056152344,1.0,0.3159244954586029,1.0,1.0,0.0,1.0,-1.8602255582809448,1.860222697257996,2.7887417672900483e-06,1.4296605587005615,1.0,1.0,0.0,55.03497695922852,85.0,43305.515625,0.0,541.5214233398438,1.0,281.2416687011719,284.0921630859375,296.1082763671875,298.8689880371094,293.1499938964844,293.1499938964844,280.95001220703125,30167.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011378645896912,1.0,0.0,0.0,3.6343064308166495,3.634329319000244,8.813255476525228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.810546875,0.0,1472.3255615234375,1895.4371337890625,0.0,2481.833251953125,0.8976865410804749,1.0,0.0,3.0,1.0,0.0
18086280,297.5623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.9990000128746032,0.4008987843990326,0.3285772204399109,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.8477999567985535,0.2228232771158218,0.2118004709482193,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.8907785415649414,0.2586612701416015,0.1814118474721908,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.831202507019043,0.2091169208288192,0.1989153623580932,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.7281640768051147,0.1387173533439636,0.6291612386703491,285.0888366699219,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4043273925781,285.0870056152344,1.0,0.3159244954586029,1.0,1.0,0.0,1.0,-1.8602255582809448,1.860222697257996,2.7887417672900483e-06,1.4296605587005615,1.0,1.0,0.0,55.03497695922852,85.0,43305.515625,0.0,541.5214233398438,1.0,281.2416687011719,284.0921630859375,296.1082763671875,298.8689880371094,293.1499938964844,293.1499938964844,280.95001220703125,30167.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011378645896912,1.0,0.0,0.0,3.6343064308166495,3.634329319000244,8.813255476525228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.810546875,0.0,1472.3255615234375,1895.4371337890625,0.0,2481.833251953125,0.8976865410804749,1.0,0.0,3.0,1.0,0.0
18086340,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9963629245758056,0.3959263265132904,0.3577077388763428,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8225498795509338,0.2231402248144149,0.2125993221998214,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8618162870407104,0.2586857378482818,0.1818513721227646,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8059121966362,0.2092580497264862,0.1995389610528946,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.704322099685669,0.137953519821167,0.6280862092971802,284.9073486328125,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3406677246094,284.9112243652344,1.0,0.326701819896698,1.0,1.0,0.0,1.0,-1.896727919578552,1.896725058555603,2.896379555750173e-06,1.4576678276062012,0.8950306177139282,0.8950306177139282,0.0,62.98836135864258,88.0,44860.12890625,0.0,592.51708984375,1.0,280.9569091796875,283.8883056640625,296.194091796875,299.12847900390625,293.1499938964844,293.1499938964844,281.25,36305.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199058175086975,1.0,0.0,0.0,3.6556875705718994,3.6557116508483887,8.917260174712283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.35986328125,0.0,1541.798095703125,1895.4371337890625,0.0,2654.696533203125,0.9063652753829956,1.0,0.0,3.0,1.0,0.0
18086400,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9963629245758056,0.3959263265132904,0.3577077388763428,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8225498795509338,0.2231402248144149,0.2125993221998214,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8618162870407104,0.2586857378482818,0.1818513721227646,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8059121966362,0.2092580497264862,0.1995389610528946,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.704322099685669,0.137953519821167,0.6280862092971802,284.9073486328125,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3406677246094,284.9112243652344,1.0,0.326701819896698,1.0,1.0,0.0,1.0,-1.896727919578552,1.896725058555603,2.896379555750173e-06,1.4576678276062012,0.8950306177139282,0.8950306177139282,0.0,62.98836135864258,88.0,44860.12890625,0.0,592.51708984375,1.0,280.9569091796875,283.8883056640625,296.194091796875,299.12847900390625,293.1499938964844,293.1499938964844,281.25,36305.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199058175086975,1.0,0.0,0.0,3.6556875705718994,3.6557116508483887,8.917260174712283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.35986328125,0.0,1541.798095703125,1895.4371337890625,0.0,2654.696533203125,0.9063652753829956,1.0,0.0,3.0,1.0,0.0
18086460,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9650132656097412,0.3963243961334228,0.3565884232521057,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.795246422290802,0.2239533066749572,0.2134698033332824,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8336197137832642,0.2592953443527221,0.1823196560144424,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7780066132545471,0.2098684906959533,0.2002293169498443,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.6776731610298157,0.1374950110912323,0.6267266869544983,285.06219482421875,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3153076171875,285.060302734375,1.0,0.3342113792896271,1.0,1.0,0.0,1.0,-1.895641803741455,1.8956389427185056,2.891990106945741e-06,1.4560112953186035,1.0,1.0,0.0,72.2031478881836,76.0,44342.1484375,0.0,621.6447143554688,1.0,281.2431335449219,284.0368957519531,296.12628173828125,298.9780578613281,293.1499938964844,293.1499938964844,280.95001220703125,32432.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149868845939636,1.0,0.0,0.0,3.7949917316436768,3.7950165271759033,9.609813105271314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.61181640625,0.0,1672.7896728515625,1895.4371337890625,0.0,2609.19091796875,0.9351399540901184,1.0,0.0,3.0,1.0,0.0
18086520,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9650132656097412,0.3963243961334228,0.3565884232521057,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.795246422290802,0.2239533066749572,0.2134698033332824,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8336197137832642,0.2592953443527221,0.1823196560144424,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7780066132545471,0.2098684906959533,0.2002293169498443,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.6776731610298157,0.1374950110912323,0.6267266869544983,285.06219482421875,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3153076171875,285.060302734375,1.0,0.3342113792896271,1.0,1.0,0.0,1.0,-1.895641803741455,1.8956389427185056,2.891990106945741e-06,1.4560112953186035,1.0,1.0,0.0,72.2031478881836,76.0,44342.1484375,0.0,621.6447143554688,1.0,281.2431335449219,284.0368957519531,296.12628173828125,298.9780578613281,293.1499938964844,293.1499938964844,280.95001220703125,32432.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149868845939636,1.0,0.0,0.0,3.7949917316436768,3.7950165271759033,9.609813105271314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.61181640625,0.0,1672.7896728515625,1895.4371337890625,0.0,2609.19091796875,0.9351399540901184,1.0,0.0,3.0,1.0,0.0
18086580,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9636811017990112,0.3988618850708008,0.3588584661483764,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7936543822288513,0.2248676568269729,0.214449867606163,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8316228985786438,0.2598078846931457,0.1828156113624572,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7763052582740784,0.2105977982282638,0.2010266333818435,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6751399040222168,0.1374538987874984,0.6266247034072876,284.86865234375,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.310302734375,284.8734741210937,1.0,0.335252046585083,1.0,1.0,0.0,1.0,-1.900977373123169,1.90097451210022,2.907330326706869e-06,1.4596943855285645,0.8869386315345764,0.8869386315345764,0.0,73.33514404296875,64.0,45188.23828125,0.0,629.2586059570312,1.0,280.9560546875,283.8376770019531,296.1833801269531,299.1520690917969,293.1499938964844,293.1499938964844,281.25,38512.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284252882003784,1.0,0.0,0.0,3.7423603534698486,3.742385864257813,9.345112061964756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.36328125,0.0,1657.6434326171875,1895.4371337890625,0.0,2733.79150390625,0.927074372768402,1.0,0.0,3.0,1.0,0.0
18086640,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.9636811017990112,0.3988618850708008,0.3588584661483764,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7936543822288513,0.2248676568269729,0.214449867606163,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8316228985786438,0.2598078846931457,0.1828156113624572,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7763052582740784,0.2105977982282638,0.2010266333818435,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.6751399040222168,0.1374538987874984,0.6266247034072876,284.86865234375,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.310302734375,284.8734741210937,1.0,0.335252046585083,1.0,1.0,0.0,1.0,-1.900977373123169,1.90097451210022,2.907330326706869e-06,1.4596943855285645,0.8869386315345764,0.8869386315345764,0.0,73.33514404296875,64.0,45188.23828125,0.0,629.2586059570312,1.0,280.9560546875,283.8376770019531,296.1833801269531,299.1520690917969,293.1499938964844,293.1499938964844,281.25,38512.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284252882003784,1.0,0.0,0.0,3.7423603534698486,3.742385864257813,9.345112061964756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.36328125,0.0,1657.6434326171875,1895.4371337890625,0.0,2733.79150390625,0.927074372768402,1.0,0.0,3.0,1.0,0.0
18086700,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9699925184249878,0.4008621573448181,0.3601863086223602,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.7985453009605408,0.225561648607254,0.2148782312870025,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8359991908073425,0.2603338360786438,0.1829848885536193,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7809662222862244,0.2111871689558029,0.2013657838106155,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6789642572402954,0.1376620382070541,0.6266513466835022,285.02490234375,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.3128662109375,285.0428161621094,1.0,0.3342231512069702,1.0,1.0,0.0,1.0,-1.903725266456604,1.9037222862243648,2.915324557761778e-06,1.461645007133484,0.986245095729828,0.986245095729828,0.0,71.84980010986328,64.0,44544.0390625,0.0,626.4920654296875,1.0,281.2041015625,284.016845703125,296.1121520996094,298.93511962890625,293.1499938964844,293.1499938964844,281.25,34462.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215616941452026,1.0,0.0,0.0,3.768860340118408,3.7688851356506334,9.477927278567222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.712890625,0.0,1657.591064453125,1895.4371337890625,0.0,2670.04345703125,0.93306303024292,1.0,0.0,3.0,1.0,0.0
18086760,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9809057712554932,0.4033887982368469,0.3621746003627777,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.8078287243843079,0.2265470772981643,0.2155857235193252,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.844719648361206,0.2611993849277496,0.1834144592285156,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7899844646453857,0.2120536714792251,0.2019663006067276,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.6867972016334534,0.1381248235702514,0.6277008652687073,285.0597229003906,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3198547363281,285.0599060058594,1.0,0.3325420916080475,1.0,1.0,0.0,1.0,-1.909456491470337,1.909453511238098,2.932355755547178e-06,1.4659383296966553,1.0,1.0,0.0,69.14710998535156,52.0,44746.7421875,0.0,621.9769287109375,1.0,281.2432556152344,284.0237121582031,296.12060546875,298.9911804199219,293.1499938964844,293.1499938964844,280.95001220703125,33317.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189825415611267,1.0,0.0,0.0,3.84584641456604,3.845871925354004,9.869090717984363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.9462890625,0.0,1741.02197265625,1895.4371337890625,0.0,2646.1455078125,0.9473222494125366,1.0,0.0,3.0,1.0,0.0
