time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086820,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.407377690076828,0.3597419261932373,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8302289247512817,0.2281491458415985,0.2169624418020248,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8681899309158325,0.2623246610164642,0.1841514259576797,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8132553696632385,0.2134435325860977,0.2031356692314148,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7076048851013184,0.1389472186565399,0.6303775310516357,284.8768920898437,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3263244628906,284.8798522949219,1.0,0.3274166882038116,1.0,1.0,0.0,1.0,-1.914483666419983,1.9144808053970337,2.947660277641262e-06,1.4699292182922363,0.8999426364898682,0.8999426364898682,0.0,62.62783432006836,40.0,45641.31640625,0.0,604.2161865234375,1.0,280.9556884765625,283.8283386230469,296.1918029785156,299.18621826171875,293.1499938964844,293.1499938964844,280.6499938964844,38363.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831263542175293,1.0,0.0,0.0,3.794282197952272,3.7943079471588135,9.606219464330934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.8330078125,0.0,1718.0712890625,1895.4371337890625,0.0,2760.2109375,0.938650906085968,1.0,0.0,3.0,1.0,0.0
18086880,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.407377690076828,0.3597419261932373,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8302289247512817,0.2281491458415985,0.2169624418020248,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8681899309158325,0.2623246610164642,0.1841514259576797,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8132553696632385,0.2134435325860977,0.2031356692314148,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7076048851013184,0.1389472186565399,0.6303775310516357,284.8768920898437,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3263244628906,284.8798522949219,1.0,0.3274166882038116,1.0,1.0,0.0,1.0,-1.914483666419983,1.9144808053970337,2.947660277641262e-06,1.4699292182922363,0.8999426364898682,0.8999426364898682,0.0,62.62783432006836,40.0,45641.31640625,0.0,604.2161865234375,1.0,280.9556884765625,283.8283386230469,296.1918029785156,299.18621826171875,293.1499938964844,293.1499938964844,280.6499938964844,38363.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831263542175293,1.0,0.0,0.0,3.794282197952272,3.7943079471588135,9.606219464330934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.8330078125,0.0,1718.0712890625,1895.4371337890625,0.0,2760.2109375,0.938650906085968,1.0,0.0,3.0,1.0,0.0
18086940,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9990000128746032,0.4173717200756073,0.3294093906879425,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8550694584846497,0.2296005636453628,0.2180214375257492,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8952220678329468,0.2631933093070984,0.1845264434814453,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8371111154556274,0.2146803736686706,0.203998178243637,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7288112044334412,0.1397978961467743,0.6325750946998596,284.8436584472656,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3666687011719,284.8671875,1.0,0.3191679418087005,1.0,1.0,0.0,1.0,-1.8946150541305544,1.894612193107605,2.8881784146506102e-06,1.4546840190887451,0.7849174737930298,0.7849174737930298,0.0,55.9608154296875,43.0,44979.5,0.0,564.9061279296875,1.0,280.6583557128906,283.8421325683594,296.16729736328125,299.1357421875,293.1499938964844,293.1499938964844,280.95001220703125,46043.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367473483085632,1.0,0.0,0.0,3.362252712249756,3.3622758388519287,7.543171705037821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.5634765625,0.0,1305.2059326171875,1895.4371337890625,0.0,2811.341552734375,0.8520159125328064,1.0,0.0,3.0,1.0,0.0
18087000,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.9990000128746032,0.4173717200756073,0.3294093906879425,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8550694584846497,0.2296005636453628,0.2180214375257492,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.8952220678329468,0.2631933093070984,0.1845264434814453,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.8371111154556274,0.2146803736686706,0.203998178243637,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.7288112044334412,0.1397978961467743,0.6325750946998596,284.8436584472656,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3666687011719,284.8671875,1.0,0.3191679418087005,1.0,1.0,0.0,1.0,-1.8946150541305544,1.894612193107605,2.8881784146506102e-06,1.4546840190887451,0.7849174737930298,0.7849174737930298,0.0,55.9608154296875,43.0,44979.5,0.0,564.9061279296875,1.0,280.6583557128906,283.8421325683594,296.16729736328125,299.1357421875,293.1499938964844,293.1499938964844,280.95001220703125,46043.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367473483085632,1.0,0.0,0.0,3.362252712249756,3.3622758388519287,7.543171705037821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.5634765625,0.0,1305.2059326171875,1895.4371337890625,0.0,2811.341552734375,0.8520159125328064,1.0,0.0,3.0,1.0,0.0
18087060,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.4308881461620331,0.3135426938533783,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8717723488807678,0.2320334017276764,0.219989001750946,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9130305051803588,0.2652489244937897,0.185688242316246,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8526462316513062,0.2168321013450622,0.2057156711816787,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.742340087890625,0.1415476351976394,0.6389241218566895,285.0009155273437,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.4263000488281,284.99713134765625,1.0,0.314464122056961,1.0,1.0,0.0,1.0,-1.8770666122436523,1.8770637512207031,2.834466386048007e-06,1.439948320388794,0.8998836874961853,0.8998836874961853,0.0,52.48646926879883,46.0,44469.83203125,0.0,545.0183715820312,1.0,280.9408874511719,283.9636535644531,296.110595703125,298.9663391113281,293.1499938964844,293.1499938964844,281.25,33483.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202648758888245,1.0,0.0,0.0,3.518548011779785,3.5185704231262207,8.260764730039227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.03271484375,0.0,1373.6326904296875,1895.4371337890625,0.0,2658.023193359375,0.8738855719566345,1.0,0.0,3.0,1.0,0.0
18087120,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9990000128746032,0.4308881461620331,0.3135426938533783,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8717723488807678,0.2320334017276764,0.219989001750946,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9130305051803588,0.2652489244937897,0.185688242316246,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8526462316513062,0.2168321013450622,0.2057156711816787,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.742340087890625,0.1415476351976394,0.6389241218566895,285.0009155273437,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.4263000488281,284.99713134765625,1.0,0.314464122056961,1.0,1.0,0.0,1.0,-1.8770666122436523,1.8770637512207031,2.834466386048007e-06,1.439948320388794,0.8998836874961853,0.8998836874961853,0.0,52.48646926879883,46.0,44469.83203125,0.0,545.0183715820312,1.0,280.9408874511719,283.9636535644531,296.110595703125,298.9663391113281,293.1499938964844,293.1499938964844,281.25,33483.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202648758888245,1.0,0.0,0.0,3.518548011779785,3.5185704231262207,8.260764730039227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.03271484375,0.0,1373.6326904296875,1895.4371337890625,0.0,2658.023193359375,0.8738855719566345,1.0,0.0,3.0,1.0,0.0
18087180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.9990000128746032,0.4409732222557068,0.3032938539981842,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.8839457035064697,0.2339853048324585,0.2216750383377075,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.92680162191391,0.2669134736061096,0.1867329329252243,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.8640434145927429,0.2185708731412887,0.2072071433067321,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.121826171875,0.7525111436843872,0.1430898755788803,0.6450607180595398,285.1238098144531,284.95001220703125,296.6956787109375,293.1732177734375,296.694580078125,297.4715881347656,285.12457275390625,1.0,0.3129010200500488,1.0,1.0,0.0,1.0,-1.8771930932998653,1.8771902322769165,2.833627831932972e-06,1.4391683340072632,1.0,1.0,0.0,50.58953475952149,46.0,43980.09765625,0.0,539.0443725585938,1.0,281.224853515625,284.0945129394531,296.1073303222656,298.8854064941406,293.1499938964844,293.1499938964844,281.25,30425.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098359107971191,1.0,0.0,0.0,3.662910461425781,3.662933826446533,8.952532652983791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.5732421875,0.0,1505.7264404296875,1895.4371337890625,0.0,2561.68212890625,0.904574692249298,1.0,0.0,3.0,1.0,0.0
18087240,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.9990000128746032,0.4452690184116363,0.2996363043785095,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11767578125,0.8887174129486084,0.2348638921976089,0.2224749475717544,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.9321718215942384,0.2676590979099273,0.1872384399175644,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.8685393333435059,0.2193547487258911,0.2079185247421264,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185607910156,0.7566227316856384,0.1438069492578506,0.6480785012245178,285.117431640625,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.4903869628906,285.1142883300781,1.0,0.3125841021537781,1.0,1.0,0.0,1.0,-1.8788446187973025,1.878841757774353,2.8381905394780915e-06,1.4402176141738892,1.0,1.0,0.0,49.968055725097656,49.0,44077.76171875,0.0,538.1969604492188,1.0,281.2419128417969,284.08074951171875,296.1357727050781,298.9478454589844,293.1499938964844,293.1499938964844,280.95001220703125,31077.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092714548110962,1.0,0.0,0.0,3.7139930725097656,3.714016914367676,9.203976105709444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.41845703125,0.0,1568.0582275390625,1895.4371337890625,0.0,2556.485595703125,0.915905237197876,1.0,0.0,3.0,1.0,0.0
18087300,297.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9990000128746032,0.4518893659114837,0.2947936952114105,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8954715132713318,0.2361393272876739,0.2237616181373596,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.9395524263381958,0.2686271071434021,0.188012883067131,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8749262690544128,0.2204819172620773,0.2090597748756408,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7626263499259949,0.1449017822742462,0.6531253457069397,284.9615783691406,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.5183410644531,284.9369506835937,1.0,0.3124511837959289,1.0,1.0,0.0,1.0,-1.882933616638184,1.8829307556152344,2.8501128781499574e-06,1.443254470825195,0.9644465446472168,0.9644465446472168,0.0,49.207740783691406,49.0,45171.76953125,0.0,538.5859985351562,1.0,280.9952087402344,283.8788452148437,296.225830078125,299.2103881835937,293.1499938964844,293.1499938964844,280.95001220703125,32603.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184161186218262,1.0,0.0,0.0,3.7719690799713135,3.771993637084961,9.49356888213515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7299.44873046875,0.0,1646.884765625,1895.4371337890625,0.0,2640.90185546875,0.9295722246170044,1.0,0.0,3.0,1.0,0.0
18087360,297.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.4577822983264923,0.2919766902923584,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8998627662658691,0.2371652573347091,0.2248008102178573,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.9439705610275269,0.2692527174949646,0.1885264813899994,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8790674209594727,0.2213689684867859,0.209965780377388,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7667577862739563,0.1458223462104797,0.6574804186820984,284.8954467773437,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5417175292969,284.89678955078125,1.0,0.312734991312027,1.0,1.0,0.0,1.0,-1.8877321481704712,1.887729287147522,2.864297357518808e-06,1.446931004524231,0.9081398844718932,0.9081398844718932,0.0,48.83041000366211,52.0,45169.41015625,0.0,540.6976318359375,1.0,280.95703125,283.84478759765625,296.2317199707031,299.1908569335937,293.1499938964844,293.1499938964844,280.6499938964844,36393.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237529397010803,1.0,0.0,0.0,3.736485719680786,3.736510753631592,9.315795637121482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.6240234375,0.0,1634.5445556640625,1895.4371337890625,0.0,2690.372314453125,0.924177885055542,1.0,0.0,3.0,1.0,0.0
18087420,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.4685866236686706,0.290298193693161,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9042410850524902,0.2391938120126724,0.2266780436038971,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.947534203529358,0.2704500555992126,0.1893344521522522,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8830849528312683,0.2231011837720871,0.21157206594944,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.771281361579895,0.1475553065538406,0.6652654409408569,284.86236572265625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5794372558594,284.8777160644531,1.0,0.314313679933548,1.0,1.0,0.0,1.0,-1.900215029716492,1.9002121686935425,2.9014590836595744e-06,1.4565457105636597,0.8084962964057922,0.8084962964057922,0.0,48.836517333984375,70.0,45465.83984375,0.0,549.4277954101562,1.0,280.6580810546875,283.82891845703125,296.2236633300781,299.21514892578125,293.1499938964844,293.1499938964844,280.95001220703125,43309.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833599865436554,1.0,0.0,0.0,3.418135166168213,3.4181582927703857,7.795999295012734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.595703125,0.0,1341.3970947265625,1895.4371337890625,0.0,2781.98193359375,0.861480712890625,1.0,0.0,3.0,1.0,0.0
18087480,297.7658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9990000128746032,0.4685866236686706,0.290298193693161,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9042410850524902,0.2391938120126724,0.2266780436038971,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.947534203529358,0.2704500555992126,0.1893344521522522,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8830849528312683,0.2231011837720871,0.21157206594944,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.771281361579895,0.1475553065538406,0.6652654409408569,284.86236572265625,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5794372558594,284.8777160644531,1.0,0.314313679933548,1.0,1.0,0.0,1.0,-1.900215029716492,1.9002121686935425,2.9014590836595744e-06,1.4565457105636597,0.8084962964057922,0.8084962964057922,0.0,48.836517333984375,70.0,45465.83984375,0.0,549.4277954101562,1.0,280.6580810546875,283.82891845703125,296.2236633300781,299.21514892578125,293.1499938964844,293.1499938964844,280.95001220703125,43309.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833599865436554,1.0,0.0,0.0,3.418135166168213,3.4181582927703857,7.795999295012734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.595703125,0.0,1341.3970947265625,1895.4371337890625,0.0,2781.98193359375,0.861480712890625,1.0,0.0,3.0,1.0,0.0
18087540,297.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9990000128746032,0.4781481921672821,0.3064221739768982,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8912200927734375,0.2422142177820205,0.2293868064880371,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9310128688812256,0.2728517651557922,0.1908673048019409,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.870344340801239,0.2257487177848816,0.213947519659996,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7613363862037659,0.1498677134513855,0.6754205226898193,285.05059814453125,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.6016845703125,285.0496520996094,1.0,0.3229470252990722,1.0,1.0,0.0,1.0,-1.939692139625549,1.9396891593933103,3.0207713734853314e-06,1.4869366884231567,0.9619409441947936,0.9619409441947936,0.0,52.63773727416992,73.0,45941.36328125,0.0,590.2073364257812,1.0,280.94140625,283.9788818359375,296.1734313964844,299.0985107421875,293.1499938964844,293.1499938964844,280.6499938964844,31613.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822871208190918,1.0,0.0,0.0,3.6167922019958496,3.6168150901794434,8.72851558142429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.1201171875,0.0,1464.013671875,1895.4371337890625,0.0,2682.189697265625,0.8947596549987793,1.0,0.0,3.0,1.0,0.0
18087600,297.7828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.9990000128746032,0.4781481921672821,0.3064221739768982,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8912200927734375,0.2422142177820205,0.2293868064880371,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.9310128688812256,0.2728517651557922,0.1908673048019409,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.870344340801239,0.2257487177848816,0.213947519659996,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7613363862037659,0.1498677134513855,0.6754205226898193,285.05059814453125,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.6016845703125,285.0496520996094,1.0,0.3229470252990722,1.0,1.0,0.0,1.0,-1.939692139625549,1.9396891593933103,3.0207713734853314e-06,1.4869366884231567,0.9619409441947936,0.9619409441947936,0.0,52.63773727416992,73.0,45941.36328125,0.0,590.2073364257812,1.0,280.94140625,283.9788818359375,296.1734313964844,299.0985107421875,293.1499938964844,293.1499938964844,280.6499938964844,31613.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822871208190918,1.0,0.0,0.0,3.6167922019958496,3.6168150901794434,8.72851558142429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.1201171875,0.0,1464.013671875,1895.4371337890625,0.0,2682.189697265625,0.8947596549987793,1.0,0.0,3.0,1.0,0.0
18087660,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.4814876616001129,0.3155684173107147,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.884490966796875,0.2437854409217834,0.2310632020235061,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9222386479377748,0.2739894986152649,0.1918420046567917,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8638203740119934,0.2271162271499633,0.215425506234169,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.75625079870224,0.151047870516777,0.6815093159675598,284.9054870605469,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.5985412597656,284.8943786621094,1.0,0.3274555802345276,1.0,1.0,0.0,1.0,-1.9629545211791992,1.962951421737671,3.0928301839594496e-06,1.505170464515686,0.879675030708313,0.879675030708313,0.0,54.90500259399414,73.0,47235.0,0.0,615.0465087890625,1.0,280.6880798339844,283.7989807128906,296.2608947753906,299.3641967773437,293.1499938964844,293.1499938964844,280.6499938964844,35277.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330437541007996,1.0,0.0,0.0,3.638384342193604,3.6384081840515137,8.83304494436743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.72314453125,0.0,1514.891845703125,1895.4371337890625,0.0,2776.7978515625,0.9001820683479309,1.0,0.0,3.0,1.0,0.0
18087720,297.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.9990000128746032,0.4836258292198181,0.3226776719093323,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8792479038238525,0.2448794692754745,0.2321836054325103,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9153919219970704,0.274687647819519,0.1924053728580474,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8587657809257507,0.2280546724796295,0.216399610042572,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7522395849227905,0.1518369317054748,0.6855195164680481,284.9111328125,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.59246826171875,284.9189147949219,1.0,0.3309011459350586,1.0,1.0,0.0,1.0,-1.9795005321502688,1.97949743270874,3.1446068078366807e-06,1.5181005001068115,0.8684811592102051,0.8684811592102051,0.0,56.66713333129883,76.0,47394.69140625,0.0,633.5509033203125,1.0,280.65740966796875,283.82421875,296.2608947753906,299.3450012207031,293.1499938964844,293.1499938964844,280.95001220703125,37740.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375097513198853,1.0,0.0,0.0,3.5717787742614746,3.5718023777008057,8.512603244525963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7034.53173828125,0.0,1460.6134033203125,1895.4371337890625,0.0,2818.457763671875,0.8892435431480408,1.0,0.0,3.0,1.0,0.0
18087780,297.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9990000128746032,0.4893490076065063,0.3371204435825348,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.869970440864563,0.248051181435585,0.2350803762674331,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.9035508036613464,0.2771315574645996,0.1940019875764846,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8498259782791138,0.2308179140090942,0.2189281582832336,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.7451233267784119,0.1539991199970245,0.6951841115951538,285.0924072265625,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5805053710937,285.09210205078125,1.0,0.3384661972522735,1.0,1.0,0.0,1.0,-2.016883373260498,2.01688003540039,3.2633397495374084e-06,1.5473124980926514,1.0,1.0,0.0,60.45024871826172,79.0,47710.66015625,0.0,675.7332153320312,1.0,280.94268798828125,283.9814758300781,296.21942138671875,299.2585144042969,293.1499938964844,293.1499938964844,280.6499938964844,31711.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833309531211853,1.0,0.0,0.0,3.752920627593994,3.752944946289064,9.397926987730898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.3486328125,0.0,1617.7218017578125,1895.4371337890625,0.0,2779.275390625,0.9250440001487732,1.0,0.0,3.0,1.0,0.0
18087840,297.7382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9990000128746032,0.4893490076065063,0.3371204435825348,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09246826171875,0.869970440864563,0.248051181435585,0.2350803762674331,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.9035508036613464,0.2771315574645996,0.1940019875764846,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8498259782791138,0.2308179140090942,0.2189281582832336,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.7451233267784119,0.1539991199970245,0.6951841115951538,285.0924072265625,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.5805053710937,285.09210205078125,1.0,0.3384661972522735,1.0,1.0,0.0,1.0,-2.016883373260498,2.01688003540039,3.2633397495374084e-06,1.5473124980926514,1.0,1.0,0.0,60.45024871826172,79.0,47710.66015625,0.0,675.7332153320312,1.0,280.94268798828125,283.9814758300781,296.21942138671875,299.2585144042969,293.1499938964844,293.1499938964844,280.6499938964844,31711.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833309531211853,1.0,0.0,0.0,3.752920627593994,3.752944946289064,9.397926987730898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.3486328125,0.0,1617.7218017578125,1895.4371337890625,0.0,2779.275390625,0.9250440001487732,1.0,0.0,3.0,1.0,0.0
18087900,297.7264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.9990000128746032,0.4919210076332092,0.3436286151409149,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8663649559020996,0.2495639622211456,0.2366634607315063,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.899072527885437,0.2782266438007355,0.1949108839035034,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8463440537452698,0.2321290373802185,0.2203157544136047,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.7423967123031616,0.1550377756357193,0.700402557849884,284.9566955566406,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.57391357421875,284.938232421875,1.0,0.3421486914157867,1.0,1.0,0.0,1.0,-2.0356264114379883,2.035623073577881,3.3238413834624225e-06,1.562000036239624,0.9642944931983948,0.9642944931983948,0.0,62.25379943847656,79.0,49091.640625,0.0,697.1041870117188,1.0,280.69451904296875,283.7999572753906,296.2922058105469,299.5160522460937,293.1499938964844,293.1499938964844,280.6499938964844,33187.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436697125434875,1.0,0.0,0.0,3.800478458404541,3.800503492355346,9.637620905778022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.4501953125,0.0,1685.2069091796875,1895.4371337890625,0.0,2876.019775390625,0.9363845586776732,1.0,0.0,3.0,1.0,0.0
18087960,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9990000128746032,0.493983507156372,0.3505343496799469,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8622843027114868,0.2508555650711059,0.2380139529705047,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8940041065216064,0.2790220975875854,0.1955832988023758,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.842420220375061,0.2332276850938797,0.2214827537536621,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7392629981040955,0.1559106260538101,0.7048747539520264,284.9158630371094,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.5649108886719,284.9193725585937,1.0,0.3457272052764892,1.0,1.0,0.0,1.0,-2.053123235702514,2.053119659423828,3.380903535799007e-06,1.5757346153259275,0.9281471371650696,0.9281471371650696,0.0,64.13822937011719,82.0,49368.8828125,0.0,718.08203125,1.0,280.65643310546875,283.7796630859375,296.2912902832031,299.5009155273437,293.1499938964844,293.1499938964844,280.3500061035156,36022.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499737977981567,1.0,0.0,0.0,3.775471448898315,3.7754967212677,9.51120739500766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.79248046875,0.0,1677.46484375,1895.4371337890625,0.0,2935.025146484375,0.9330692291259766,1.0,0.0,3.0,1.0,0.0
18088020,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.4976938366889953,0.3642027676105499,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8544444441795349,0.2533954381942749,0.240508958697319,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8841071724891663,0.2805386483669281,0.1967143416404724,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8348535299301147,0.2353647947311401,0.2236061245203018,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7331046462059021,0.1575533300638198,0.7128471732139587,284.8793640136719,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5450439453125,284.8912658691406,1.0,0.3525945246219635,1.0,1.0,0.0,1.0,-2.086019515991211,2.0860161781311035,3.489646815069136e-06,1.601574182510376,0.841471254825592,0.841471254825592,0.0,67.9192123413086,85.0,50271.55859375,0.0,759.2606811523438,1.0,280.357421875,283.7364501953125,296.2842712402344,299.5636291503906,293.1499938964844,293.1499938964844,280.6499938964844,41296.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622544407844543,1.0,0.0,0.0,3.548753023147583,3.548776865005493,8.403202400586451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.482421875,0.0,1461.948486328125,1895.4371337890625,0.0,3050.150634765625,0.8880772590637207,1.0,0.0,3.0,1.0,0.0
18088080,297.6769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9990000128746032,0.4976938366889953,0.3642027676105499,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8544444441795349,0.2533954381942749,0.240508958697319,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8841071724891663,0.2805386483669281,0.1967143416404724,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8348535299301147,0.2353647947311401,0.2236061245203018,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7331046462059021,0.1575533300638198,0.7128471732139587,284.8793640136719,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5450439453125,284.8912658691406,1.0,0.3525945246219635,1.0,1.0,0.0,1.0,-2.086019515991211,2.0860161781311035,3.489646815069136e-06,1.601574182510376,0.841471254825592,0.841471254825592,0.0,67.9192123413086,85.0,50271.55859375,0.0,759.2606811523438,1.0,280.357421875,283.7364501953125,296.2842712402344,299.5636291503906,293.1499938964844,293.1499938964844,280.6499938964844,41296.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622544407844543,1.0,0.0,0.0,3.548753023147583,3.548776865005493,8.403202400586451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.482421875,0.0,1461.948486328125,1895.4371337890625,0.0,3050.150634765625,0.8880772590637207,1.0,0.0,3.0,1.0,0.0
18088140,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9990000128746032,0.503063976764679,0.3753966391086578,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.849656879901886,0.256865531206131,0.243634358048439,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8776180148124695,0.2831999063491821,0.1984211504459381,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8301082253456116,0.2383548766374588,0.2262980341911316,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7293330430984497,0.159804105758667,0.7225616574287415,285.0583190917969,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5357971191406,285.05633544921875,1.0,0.3592496812343597,1.0,1.0,0.0,1.0,-2.1201655864715576,2.120161771774292,3.604459379857872e-06,1.6283706426620483,0.9977654814720154,0.9977654814720154,0.0,71.30963897705078,88.0,50597.09375,0.0,801.3458251953125,1.0,280.6427307128906,283.8854064941406,296.23516845703125,299.4517822265625,293.1499938964844,293.1499938964844,280.3500061035156,31803.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547866344451904,1.0,0.0,0.0,3.732144594192505,3.732168674468994,9.294161600337248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.67236328125,0.0,1594.3887939453125,1895.4371337890625,0.0,2980.1220703125,0.9207769632339478,1.0,0.0,3.0,1.0,0.0
18088200,297.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.9990000128746032,0.503063976764679,0.3753966391086578,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585327148437,0.849656879901886,0.256865531206131,0.243634358048439,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8776180148124695,0.2831999063491821,0.1984211504459381,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8301082253456116,0.2383548766374588,0.2262980341911316,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.7293330430984497,0.159804105758667,0.7225616574287415,285.0583190917969,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5357971191406,285.05633544921875,1.0,0.3592496812343597,1.0,1.0,0.0,1.0,-2.1201655864715576,2.120161771774292,3.604459379857872e-06,1.6283706426620483,0.9977654814720154,0.9977654814720154,0.0,71.30963897705078,88.0,50597.09375,0.0,801.3458251953125,1.0,280.6427307128906,283.8854064941406,296.23516845703125,299.4517822265625,293.1499938964844,293.1499938964844,280.3500061035156,31803.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547866344451904,1.0,0.0,0.0,3.732144594192505,3.732168674468994,9.294161600337248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.67236328125,0.0,1594.3887939453125,1895.4371337890625,0.0,2980.1220703125,0.9207769632339478,1.0,0.0,3.0,1.0,0.0
18088260,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.5074321031570435,0.385939210653305,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8456427454948425,0.259941965341568,0.2468010634183883,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8719249367713928,0.285263329744339,0.2001042515039444,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.826062023639679,0.2409683763980865,0.2290221154689788,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7262663841247559,0.1618690490722656,0.7327772974967957,284.9063720703125,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.52423095703125,284.9125671386719,1.0,0.365779846906662,1.0,1.0,0.0,1.0,-2.1541953086853027,2.154191493988037,3.721018174474011e-06,1.655158519744873,0.8956519961357117,0.8956519961357117,0.0,74.64348602294922,91.0,52044.1796875,0.0,844.3605346679688,1.0,280.3564453125,283.7173156738281,296.3074645996094,299.6817321777344,293.1499938964844,293.1499938964844,280.6499938964844,37475.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686944246292114,1.0,0.0,0.0,3.696788787841797,3.696813583374024,9.118902539739792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.04345703125,0.0,1597.031982421875,1895.4371337890625,0.0,3110.563232421875,0.9167452454566956,1.0,0.0,3.0,1.0,0.0
18088320,297.64288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.5074321031570435,0.385939210653305,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8456427454948425,0.259941965341568,0.2468010634183883,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8719249367713928,0.285263329744339,0.2001042515039444,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.826062023639679,0.2409683763980865,0.2290221154689788,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7262663841247559,0.1618690490722656,0.7327772974967957,284.9063720703125,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.52423095703125,284.9125671386719,1.0,0.365779846906662,1.0,1.0,0.0,1.0,-2.1541953086853027,2.154191493988037,3.721018174474011e-06,1.655158519744873,0.8956519961357117,0.8956519961357117,0.0,74.64348602294922,91.0,52044.1796875,0.0,844.3605346679688,1.0,280.3564453125,283.7173156738281,296.3074645996094,299.6817321777344,293.1499938964844,293.1499938964844,280.6499938964844,37475.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686944246292114,1.0,0.0,0.0,3.696788787841797,3.696813583374024,9.118902539739792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.04345703125,0.0,1597.031982421875,1895.4371337890625,0.0,3110.563232421875,0.9167452454566956,1.0,0.0,3.0,1.0,0.0
18088380,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9990000128746032,0.5128461718559265,0.3956788182258606,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8425195217132568,0.2635927498340606,0.2501000761985779,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8672163486480713,0.2880004346370697,0.2018690258264541,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8228151798248291,0.2440957129001617,0.2318482398986816,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7238791584968567,0.1642979681491851,0.7433298230171204,285.0968933105469,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5198974609375,285.0986022949219,1.0,0.3721654713153839,1.0,1.0,0.0,1.0,-2.188042640686035,2.188038825988769,3.838864813587861e-06,1.6817593574523926,1.0,1.0,0.0,77.8663558959961,94.0,52118.53125,0.0,888.0342407226562,1.0,280.6435241699219,283.8951110839844,296.2657470703125,299.57843017578125,293.1499938964844,293.1499938964844,280.3500061035156,33020.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638603687286377,1.0,0.0,0.0,3.8292856216430655,3.829310894012451,9.78427920017566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.6162109375,0.0,1718.543212890625,1895.4371337890625,0.0,3065.215087890625,0.9432884454727172,1.0,0.0,3.0,1.0,0.0
18088440,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.9990000128746032,0.5128461718559265,0.3956788182258606,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8425195217132568,0.2635927498340606,0.2501000761985779,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968017578125,0.8672163486480713,0.2880004346370697,0.2018690258264541,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966796875,0.8228151798248291,0.2440957129001617,0.2318482398986816,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.7238791584968567,0.1642979681491851,0.7433298230171204,285.0968933105469,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5198974609375,285.0986022949219,1.0,0.3721654713153839,1.0,1.0,0.0,1.0,-2.188042640686035,2.188038825988769,3.838864813587861e-06,1.6817593574523926,1.0,1.0,0.0,77.8663558959961,94.0,52118.53125,0.0,888.0342407226562,1.0,280.6435241699219,283.8951110839844,296.2657470703125,299.57843017578125,293.1499938964844,293.1499938964844,280.3500061035156,33020.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638603687286377,1.0,0.0,0.0,3.8292856216430655,3.829310894012451,9.78427920017566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.6162109375,0.0,1718.543212890625,1895.4371337890625,0.0,3065.215087890625,0.9432884454727172,1.0,0.0,3.0,1.0,0.0
18088500,297.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.9990000128746032,0.5153499245643616,0.4000148475170135,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8415452241897583,0.265369713306427,0.2519176304340362,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.8655229210853577,0.2892730236053467,0.202888935804367,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.8217465877532959,0.2456119358539581,0.2334146797657013,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.7232092022895813,0.1655136495828628,0.7492422461509705,284.9672546386719,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.5176086425781,284.9514465332031,1.0,0.3753581643104553,1.0,1.0,0.0,1.0,-2.2056424617767334,2.205638647079468,3.9009619285934605e-06,1.6956143379211426,0.9836768507957458,0.9836768507957458,0.0,79.39959716796875,94.0,53531.08984375,0.0,910.6945190429688,1.0,280.39306640625,283.72088623046875,296.33355712890625,299.83282470703125,293.1499938964844,293.1499938964844,280.3500061035156,33847.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730143904685974,1.0,0.0,0.0,3.865032911300659,3.865058660507202,9.967807272914795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.9638671875,0.0,1768.7628173828125,1895.4371337890625,0.0,3151.085205078125,0.9518426656723022,1.0,0.0,3.0,1.0,0.0
18088560,297.6180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9990000128746032,0.517297089099884,0.4048800766468048,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8400006890296936,0.2669156789779663,0.2535013556480407,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8631601333618164,0.2902374863624573,0.2036743760108947,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8201177716255188,0.2469066381454467,0.2347599267959594,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.7220503687858582,0.1665684282779693,0.7544677257537842,284.9268493652344,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5113220214844,284.9295349121094,1.0,0.3785011172294616,1.0,1.0,0.0,1.0,-2.2222259044647217,2.222221851348877,3.959992682212032e-06,1.7086880207061768,0.951911449432373,0.951911449432373,0.0,81.0466079711914,97.0,53840.5078125,0.0,933.11083984375,1.0,280.3558959960937,283.6951904296875,296.3332214355469,299.81805419921875,293.1499938964844,293.1499938964844,280.04998779296875,35882.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783420324325562,1.0,0.0,0.0,3.851820707321167,3.851846694946289,9.899777069222182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.39453125,0.0,1768.58349609375,1895.4371337890625,0.0,3201.040771484375,0.95022851228714,1.0,0.0,3.0,1.0,0.0
18088620,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.5206913948059082,0.4149499237537384,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.836550772190094,0.2699167132377624,0.2564232349395752,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8580217361450195,0.2920306324958801,0.2049953490495681,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8164499402046204,0.249388962984085,0.2372014820575714,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7193244099617004,0.1685812473297119,0.7639920711517334,284.8808288574219,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.49005126953125,284.8904724121094,1.0,0.384634792804718,1.0,1.0,0.0,1.0,-2.253791570663452,2.2537875175476074,4.073650416103192e-06,1.733564376831055,0.8626341223716736,0.8626341223716736,0.0,84.43092346191406,100.0,54799.890625,0.0,977.5778198242188,1.0,280.0568542480469,283.6368408203125,296.3305969238281,299.8889465332031,293.1499938964844,293.1499938964844,280.3500061035156,40715.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892304301261902,1.0,0.0,0.0,3.652501106262207,3.6525259017944336,8.901720889298304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.6162109375,0.0,1571.2578125,1895.4371337890625,0.0,3303.010009765625,0.9102945923805236,1.0,0.0,3.0,1.0,0.0
