time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088680,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.5206913948059082,0.4149499237537384,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.836550772190094,0.2699167132377624,0.2564232349395752,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8580217361450195,0.2920306324958801,0.2049953490495681,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8164499402046204,0.249388962984085,0.2372014820575714,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7193244099617004,0.1685812473297119,0.7639920711517334,284.8808288574219,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.49005126953125,284.8904724121094,1.0,0.384634792804718,1.0,1.0,0.0,1.0,-2.253791570663452,2.2537875175476074,4.073650416103192e-06,1.733564376831055,0.8626341223716736,0.8626341223716736,0.0,84.43092346191406,100.0,54799.890625,0.0,977.5778198242188,1.0,280.0568542480469,283.6368408203125,296.3305969238281,299.8889465332031,293.1499938964844,293.1499938964844,280.3500061035156,40715.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892304301261902,1.0,0.0,0.0,3.652501106262207,3.6525259017944336,8.901720889298304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.6162109375,0.0,1571.2578125,1895.4371337890625,0.0,3303.010009765625,0.9102945923805236,1.0,0.0,3.0,1.0,0.0
18088740,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9990000128746032,0.5259588956832886,0.4230659902095794,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8350979089736938,0.2738871872425079,0.2599894106388092,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8551778793334961,0.294997900724411,0.2068937867879867,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8147039413452148,0.2527578771114349,0.2402209490537643,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7182886600494385,0.1712376028299331,0.775410532951355,285.0616760253906,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4892883300781,285.0613708496094,1.0,0.3907288610935211,1.0,1.0,0.0,1.0,-2.2874441146850586,2.2874398231506348,4.196578174742172e-06,1.7600106000900269,1.0,1.0,0.0,87.4607162475586,103.0,54996.7265625,0.0,1023.9862060546876,1.0,280.3431091308594,283.797119140625,296.2890014648437,299.7781066894531,293.1499938964844,293.1499938964844,280.04998779296875,32639.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820538520812988,1.0,0.0,0.0,3.806102752685547,3.806127786636353,9.66616767072992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.0166015625,0.0,1687.655517578125,1895.4371337890625,0.0,3235.825439453125,0.9378777146339417,1.0,0.0,3.0,1.0,0.0
18088800,297.5898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.9990000128746032,0.5259588956832886,0.4230659902095794,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8350979089736938,0.2738871872425079,0.2599894106388092,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8551778793334961,0.294997900724411,0.2068937867879867,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8147039413452148,0.2527578771114349,0.2402209490537643,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7182886600494385,0.1712376028299331,0.775410532951355,285.0616760253906,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.4892883300781,285.0613708496094,1.0,0.3907288610935211,1.0,1.0,0.0,1.0,-2.2874441146850586,2.2874398231506348,4.196578174742172e-06,1.7600106000900269,1.0,1.0,0.0,87.4607162475586,103.0,54996.7265625,0.0,1023.9862060546876,1.0,280.3431091308594,283.797119140625,296.2890014648437,299.7781066894531,293.1499938964844,293.1499938964844,280.04998779296875,32639.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820538520812988,1.0,0.0,0.0,3.806102752685547,3.806127786636353,9.66616767072992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.0166015625,0.0,1687.655517578125,1895.4371337890625,0.0,3235.825439453125,0.9378777146339417,1.0,0.0,3.0,1.0,0.0
18088860,297.58203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9990000128746032,0.5287636518478394,0.427874743938446,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.83456951379776,0.2762337327003479,0.2624120414257049,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8537977337837219,0.2966068685054779,0.208209604024887,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8139867782592773,0.2547339200973511,0.2422845512628555,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7180349230766296,0.1728576421737671,0.7833559513092041,284.90478515625,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4841003417969,284.90142822265625,1.0,0.3946588337421417,1.0,1.0,0.0,1.0,-2.309736013412476,2.309731960296631,4.27914301326382e-06,1.7775672674179075,0.9246899485588074,0.9246899485588074,0.0,89.35641479492188,103.0,56397.96484375,0.0,1054.970458984375,1.0,280.075927734375,283.6130065917969,296.3627014160156,300.0317077636719,293.1499938964844,293.1499938964844,280.04998779296875,35949.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921618461608887,1.0,0.0,0.0,3.814546823501587,3.81457257270813,9.70910491560062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.8916015625,0.0,1723.663330078125,1895.4371337890625,0.0,3330.4189453125,0.9408132433891296,1.0,0.0,3.0,1.0,0.0
18088920,297.5752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.5300724506378174,0.4309791922569275,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8338675498962402,0.2774486839771271,0.2636039853096008,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8525566458702087,0.2973720729351043,0.2087822556495666,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8131728172302246,0.255743533372879,0.2432847470045089,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7175353169441223,0.1736948043107986,0.7873239517211914,284.9154968261719,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4786682128906,284.919677734375,1.0,0.3968405127525329,1.0,1.0,0.0,1.0,-2.321553945541382,2.321549415588379,4.323263510741526e-06,1.7868776321411133,0.9212848544120787,0.9212848544120787,0.0,90.51195526123048,91.0,56570.25,0.0,1072.2103271484375,1.0,280.056884765625,283.6274719238281,296.3567199707031,300.0104675292969,293.1499938964844,293.1499938964844,279.75,36951.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946993350982666,1.0,0.0,0.0,3.784262418746948,3.784287929534912,9.555551514495164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.7431640625,0.0,1695.115966796875,1895.4371337890625,0.0,3354.1259765625,0.9359623789787292,1.0,0.0,3.0,1.0,0.0
18088980,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.5350819826126099,0.4256500005722046,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8401697278022766,0.2807817459106445,0.2666759192943573,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8578697443008423,0.2994365692138672,0.2101678848266601,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.819084644317627,0.2584910988807678,0.245813637971878,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7232013940811157,0.1759643703699112,0.797230064868927,284.8890075683594,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4737548828125,284.896240234375,1.0,0.3973428010940552,1.0,1.0,0.0,1.0,-2.335467576980591,2.335463285446167,4.376294782559853e-06,1.7982730865478516,0.8444278836250305,0.8444278836250305,0.0,89.60903930664062,94.0,57105.796875,0.0,1083.6947021484375,1.0,279.7574768066406,283.5882568359375,296.3544616699219,300.06317138671875,293.1499938964844,293.1499938964844,280.04998779296875,40998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035226106643676,1.0,0.0,0.0,3.559614896774292,3.559638977050781,8.454722433270945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.86328125,0.0,1471.38720703125,1895.4371337890625,0.0,3436.39794921875,0.8902981281280518,1.0,0.0,3.0,1.0,0.0
18089040,297.5719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.5350819826126099,0.4256500005722046,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8401697278022766,0.2807817459106445,0.2666759192943573,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8578697443008423,0.2994365692138672,0.2101678848266601,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.819084644317627,0.2584910988807678,0.245813637971878,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7232013940811157,0.1759643703699112,0.797230064868927,284.8890075683594,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4737548828125,284.896240234375,1.0,0.3973428010940552,1.0,1.0,0.0,1.0,-2.335467576980591,2.335463285446167,4.376294782559853e-06,1.7982730865478516,0.8444278836250305,0.8444278836250305,0.0,89.60903930664062,94.0,57105.796875,0.0,1083.6947021484375,1.0,279.7574768066406,283.5882568359375,296.3544616699219,300.06317138671875,293.1499938964844,293.1499938964844,280.04998779296875,40998.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035226106643676,1.0,0.0,0.0,3.559614896774292,3.559638977050781,8.454722433270945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.86328125,0.0,1471.38720703125,1895.4371337890625,0.0,3436.39794921875,0.8902981281280518,1.0,0.0,3.0,1.0,0.0
18089100,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.5394594669342041,0.4233151078224182,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8433493971824646,0.2828262746334076,0.2684007287025451,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8605766296386719,0.3009228706359863,0.2110267132520675,297.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8219912648200989,0.2602106630802154,0.2472463548183441,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7259979844093323,0.1773650795221328,0.8027819395065308,285.0302429199219,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.4866943359375,285.03961181640625,1.0,0.3983637988567352,1.0,1.0,0.0,1.0,-2.3441436290740967,2.344139337539673,4.408885160955833e-06,1.8050180673599243,0.9401217103004456,0.9401217103004456,0.0,89.28945922851562,94.0,56683.51171875,0.0,1091.8975830078125,1.0,280.0002746582031,283.7352294921875,296.2991638183594,299.8609924316406,293.1499938964844,293.1499938964844,280.04998779296875,34464.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969159722328186,1.0,0.0,0.0,3.618986129760742,3.619009733200073,8.73910892096319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.693359375,0.0,1487.5491943359375,1895.4371337890625,0.0,3374.819580078125,0.899660050868988,1.0,0.0,3.0,1.0,0.0
18089160,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9990000128746032,0.5441835522651672,0.4215865433216095,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8464646935462952,0.2850408256053924,0.2704187631607055,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8632434010505676,0.3025974035263061,0.2121402472257614,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8248042464256287,0.2620906233787536,0.2489523440599441,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7287607789039612,0.1789179742336273,0.8094034790992737,285.034912109375,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.5024719238281,285.03277587890625,1.0,0.3997240960597992,1.0,1.0,0.0,1.0,-2.35582971572876,2.355825424194336,4.453188921615947e-06,1.8142170906066888,0.972985863685608,0.972985863685608,0.0,89.22381591796875,97.0,57128.828125,0.0,1104.48486328125,1.0,280.0426330566406,283.72003173828125,296.3166198730469,299.94158935546875,293.1499938964844,293.1499938964844,279.75,32538.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895102858543396,1.0,0.0,0.0,3.715240001678467,3.715264081954956,9.210157259076368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.109375,0.0,1580.605224609375,1895.4371337890625,0.0,3357.894287109375,0.9174463748931884,1.0,0.0,3.0,1.0,0.0
18089220,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.5519520044326782,0.4211030900478363,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8505299091339111,0.2888538837432861,0.2741705775260925,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8661625385284424,0.3051283955574035,0.21405890583992,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8283302187919617,0.2652751505374908,0.252104789018631,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7325520515441895,0.1816764175891876,0.8222041130065918,284.91259765625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.51641845703125,284.91845703125,1.0,0.4032282829284668,1.0,1.0,0.0,1.0,-2.381225109100342,2.381220579147339,4.550711310002953e-06,1.83444893360138,0.8806217312812805,0.8806217312812805,0.0,89.91804504394531,100.0,58320.6953125,0.0,1135.6053466796875,1.0,279.7569580078125,283.583740234375,296.3813781738281,300.1482849121094,293.1499938964844,293.1499938964844,280.04998779296875,38049.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055060148239136,1.0,0.0,0.0,3.639176368713379,3.6392006874084473,8.836890970087552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.96435546875,0.0,1536.449462890625,1895.4371337890625,0.0,3454.85205078125,0.9047862887382508,1.0,0.0,3.0,1.0,0.0
18089280,297.628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.9990000128746032,0.5519520044326782,0.4211030900478363,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8505299091339111,0.2888538837432861,0.2741705775260925,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8661625385284424,0.3051283955574035,0.21405890583992,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8283302187919617,0.2652751505374908,0.252104789018631,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7325520515441895,0.1816764175891876,0.8222041130065918,284.91259765625,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.51641845703125,284.91845703125,1.0,0.4032282829284668,1.0,1.0,0.0,1.0,-2.381225109100342,2.381220579147339,4.550711310002953e-06,1.83444893360138,0.8806217312812805,0.8806217312812805,0.0,89.91804504394531,100.0,58320.6953125,0.0,1135.6053466796875,1.0,279.7569580078125,283.583740234375,296.3813781738281,300.1482849121094,293.1499938964844,293.1499938964844,280.04998779296875,38049.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055060148239136,1.0,0.0,0.0,3.639176368713379,3.6392006874084473,8.836890970087552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.96435546875,0.0,1536.449462890625,1895.4371337890625,0.0,3454.85205078125,0.9047862887382508,1.0,0.0,3.0,1.0,0.0
18089340,297.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.560409426689148,0.4223291575908661,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8536964058876038,0.2932857871055603,0.2781437039375305,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.868126392364502,0.3083770871162414,0.2161425054073333,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8309757709503174,0.269017219543457,0.2554470896720886,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7355946898460388,0.184842512011528,0.8357409238815308,285.0663452148437,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.535400390625,285.0657653808594,1.0,0.4075388312339782,1.0,1.0,0.0,1.0,-2.4102470874786377,2.4102425575256348,4.663604158849921e-06,1.857618808746338,1.0,1.0,0.0,91.17019653320312,103.0,58458.06640625,0.0,1173.77783203125,1.0,280.0430603027344,283.7246398925781,296.353515625,300.0589599609375,293.1499938964844,293.1499938964844,279.75,32445.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000920653343201,1.0,0.0,0.0,3.7956621646881104,3.795686960220337,9.61320893111406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.404296875,0.0,1673.6876220703125,1895.4371337890625,0.0,3404.4423828125,0.9352717995643616,1.0,0.0,3.0,1.0,0.0
18089400,297.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.9990000128746032,0.560409426689148,0.4223291575908661,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8536964058876038,0.2932857871055603,0.2781437039375305,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.868126392364502,0.3083770871162414,0.2161425054073333,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.8309757709503174,0.269017219543457,0.2554470896720886,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7355946898460388,0.184842512011528,0.8357409238815308,285.0663452148437,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.535400390625,285.0657653808594,1.0,0.4075388312339782,1.0,1.0,0.0,1.0,-2.4102470874786377,2.4102425575256348,4.663604158849921e-06,1.857618808746338,1.0,1.0,0.0,91.17019653320312,103.0,58458.06640625,0.0,1173.77783203125,1.0,280.0430603027344,283.7246398925781,296.353515625,300.0589599609375,293.1499938964844,293.1499938964844,279.75,32445.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000920653343201,1.0,0.0,0.0,3.7956621646881104,3.795686960220337,9.61320893111406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.404296875,0.0,1673.6876220703125,1895.4371337890625,0.0,3404.4423828125,0.9352717995643616,1.0,0.0,3.0,1.0,0.0
18089460,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.5672080516815186,0.4254666566848755,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8555499315261841,0.2972281575202942,0.2820829451084137,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8686667084693909,0.3109706044197082,0.2181532829999923,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8323934674263,0.2723036408424377,0.2587586641311645,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7376017570495605,0.1877154856920242,0.8493856191635132,284.9146423339844,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5380859375,284.91827392578125,1.0,0.4124642312526703,1.0,1.0,0.0,1.0,-2.441536903381348,2.4415321350097656,4.786455519933952e-06,1.8823474645614624,0.9237130880355836,0.9237130880355836,0.0,92.98228454589844,106.0,60054.90625,0.0,1217.7752685546875,1.0,279.7569274902344,283.5487365722656,296.415771484375,300.2893981933594,293.1499938964844,293.1499938964844,279.45001220703125,36708.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123393297195436,1.0,0.0,0.0,3.7834222316741934,3.783447742462158,9.551308721711391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.6064453125,0.0,1692.2330322265625,1895.4371337890625,0.0,3518.301025390625,0.9355708956718444,1.0,0.0,3.0,1.0,0.0
18089520,297.656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.5672080516815186,0.4254666566848755,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8555499315261841,0.2972281575202942,0.2820829451084137,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.8686667084693909,0.3109706044197082,0.2181532829999923,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8323934674263,0.2723036408424377,0.2587586641311645,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.7376017570495605,0.1877154856920242,0.8493856191635132,284.9146423339844,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5380859375,284.91827392578125,1.0,0.4124642312526703,1.0,1.0,0.0,1.0,-2.441536903381348,2.4415321350097656,4.786455519933952e-06,1.8823474645614624,0.9237130880355836,0.9237130880355836,0.0,92.98228454589844,106.0,60054.90625,0.0,1217.7752685546875,1.0,279.7569274902344,283.5487365722656,296.415771484375,300.2893981933594,293.1499938964844,293.1499938964844,279.45001220703125,36708.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123393297195436,1.0,0.0,0.0,3.7834222316741934,3.783447742462158,9.551308721711391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.6064453125,0.0,1692.2330322265625,1895.4371337890625,0.0,3518.301025390625,0.9355708956718444,1.0,0.0,3.0,1.0,0.0
18089580,297.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.5729374289512634,0.4307609796524048,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8555901646614075,0.3009816110134125,0.2856342196464538,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8672556281089783,0.3133251667022705,0.2197971642017364,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8321112990379333,0.2753921449184418,0.2616933286190033,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7380325794219971,0.1903854310512542,0.8615731596946716,284.9007263183594,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.531982421875,284.90728759765625,1.0,0.41767618060112,1.0,1.0,0.0,1.0,-2.472306251525879,2.472301483154297,4.908704795525409e-06,1.9065755605697632,0.8584377765655518,0.8584377765655518,0.0,95.3431625366211,109.0,60956.3828125,0.0,1264.473388671875,1.0,279.4574279785156,283.5131225585937,296.4154357910156,300.3564147949219,293.1499938964844,293.1499938964844,279.75,39972.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207828044891356,1.0,0.0,0.0,3.589646816253662,3.5896711349487305,8.597986607128405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.673828125,0.0,1496.2864990234375,1895.4371337890625,0.0,3596.380615234375,0.8961549997329712,1.0,0.0,3.0,1.0,0.0
18089640,297.6492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.5729374289512634,0.4307609796524048,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8555901646614075,0.3009816110134125,0.2856342196464538,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8672556281089783,0.3133251667022705,0.2197971642017364,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8321112990379333,0.2753921449184418,0.2616933286190033,297.3414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7380325794219971,0.1903854310512542,0.8615731596946716,284.9007263183594,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.531982421875,284.90728759765625,1.0,0.41767618060112,1.0,1.0,0.0,1.0,-2.472306251525879,2.472301483154297,4.908704795525409e-06,1.9065755605697632,0.8584377765655518,0.8584377765655518,0.0,95.3431625366211,109.0,60956.3828125,0.0,1264.473388671875,1.0,279.4574279785156,283.5131225585937,296.4154357910156,300.3564147949219,293.1499938964844,293.1499938964844,279.75,39972.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207828044891356,1.0,0.0,0.0,3.589646816253662,3.5896711349487305,8.597986607128405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.673828125,0.0,1496.2864990234375,1895.4371337890625,0.0,3596.380615234375,0.8961549997329712,1.0,0.0,3.0,1.0,0.0
18089700,297.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.576411783695221,0.4331839382648468,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.855954110622406,0.3032459616661072,0.2876153290271759,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8669544458389282,0.3149714767932892,0.2208037674427032,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8322879076004028,0.2772926986217499,0.2633448541164398,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7385033965110779,0.1919634044170379,0.868198812007904,285.0425720214844,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.534912109375,285.0509948730469,1.0,0.4203951060771942,1.0,1.0,0.0,1.0,-2.4887490272521973,2.488744020462036,4.974570856575156e-06,1.9194644689559937,0.9587359428405762,0.9587359428405762,0.0,96.510498046875,109.0,60685.35546875,0.0,1289.4609375,1.0,279.701171875,283.657958984375,296.3675842285156,300.1712646484375,293.1499938964844,293.1499938964844,279.75,33888.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915193259716034,1.0,0.0,0.0,3.657992839813232,3.658016443252564,8.928510055739025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.7998046875,0.0,1526.2447509765625,1895.4371337890625,0.0,3544.734375,0.9077886939048768,1.0,0.0,3.0,1.0,0.0
18089760,297.6575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9990000128746032,0.5800952315330505,0.4351029098033905,297.4376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.856901228427887,0.3056631088256836,0.2898683845996856,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8673056364059448,0.3167941272258758,0.2220509797334671,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.8330143690109253,0.2793452441692352,0.2652535736560821,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.7394742965698242,0.1936695575714111,0.8757332563400269,285.0481262207031,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.5399475097656,285.0465393066406,1.0,0.4232251942157745,1.0,1.0,0.0,1.0,-2.5066041946411133,2.506598949432373,5.0465910135244485e-06,1.9334533214569087,0.9962334632873536,0.9962334632873536,0.0,97.60235595703124,112.0,61276.1015625,0.0,1316.1806640625,1.0,279.7429504394531,283.6440734863281,296.3876342773437,300.2664794921875,293.1499938964844,293.1499938964844,279.45001220703125,32208.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143909215927124,1.0,0.0,0.0,3.756319761276245,3.7563440799713135,9.414957844455784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9446.4775390625,0.0,1625.5078125,1895.4371337890625,0.0,3537.307373046875,0.9265116453170776,1.0,0.0,3.0,1.0,0.0
18089820,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.585693359375,0.4403972625732422,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8574747443199158,0.3097794950008392,0.2939956188201904,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8665762543678284,0.3195510804653168,0.224187359213829,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8332671523094177,0.2827995121479034,0.2687427699565887,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7403806447982788,0.1966318190097808,0.8898766040802002,284.9181213378906,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5338134765625,284.92303466796875,1.0,0.4290260374546051,1.0,1.0,0.0,1.0,-2.5416781902313232,2.541672945022583,5.189745479583507e-06,1.9610050916671755,0.9063843488693236,0.9063843488693236,0.0,100.1674346923828,115.0,62832.2265625,0.0,1371.484130859375,1.0,279.4563903808594,283.49151611328125,296.45068359375,300.4979858398437,293.1499938964844,293.1499938964844,279.1499938964844,37155.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258027076721193,1.0,0.0,0.0,3.719008684158325,3.719033479690552,9.228851922671312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.0009765625,0.0,1620.1197509765625,1895.4371337890625,0.0,3642.60986328125,0.9217339754104614,1.0,0.0,3.0,1.0,0.0
18089880,297.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9990000128746032,0.585693359375,0.4403972625732422,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8574747443199158,0.3097794950008392,0.2939956188201904,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8665762543678284,0.3195510804653168,0.224187359213829,297.39556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.8332671523094177,0.2827995121479034,0.2687427699565887,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.7403806447982788,0.1966318190097808,0.8898766040802002,284.9181213378906,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5338134765625,284.92303466796875,1.0,0.4290260374546051,1.0,1.0,0.0,1.0,-2.5416781902313232,2.541672945022583,5.189745479583507e-06,1.9610050916671755,0.9063843488693236,0.9063843488693236,0.0,100.1674346923828,115.0,62832.2265625,0.0,1371.484130859375,1.0,279.4563903808594,283.49151611328125,296.45068359375,300.4979858398437,293.1499938964844,293.1499938964844,279.1499938964844,37155.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258027076721193,1.0,0.0,0.0,3.719008684158325,3.719033479690552,9.228851922671312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.0009765625,0.0,1620.1197509765625,1895.4371337890625,0.0,3642.60986328125,0.9217339754104614,1.0,0.0,3.0,1.0,0.0
18089940,297.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9990000128746032,0.5883224606513977,0.4439576268196106,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8572185635566711,0.3119372427463531,0.2961021959781647,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8369445800781,0.8655629754066467,0.3209328353404999,0.2252081781625747,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8328759670257568,0.2845946252346039,0.2705073952674866,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368835449219,0.7403823733329773,0.1981660276651382,0.8970775008201599,284.8371276855469,284.95001220703125,297.5336608886719,293.420166015625,297.5328674316406,297.52703857421875,284.843017578125,1.0,0.4322585761547088,1.0,1.0,0.0,1.0,-2.5604867935180664,2.560481548309326,5.267358119454002e-06,1.9757834672927856,0.825616180896759,0.825616180896759,0.0,101.74690246582033,115.0,63645.00390625,0.0,1402.600830078125,1.0,279.1906433105469,283.392578125,296.4736022949219,300.6461181640625,293.1499938964844,293.1499938964844,279.1499938964844,41510.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932698667049408,1.0,0.0,0.0,3.6125059127807617,3.612530469894409,8.70783935624786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9337.6806640625,0.0,1532.6600341796875,1895.4371337890625,0.0,3705.8525390625,0.8988354802131653,1.0,0.0,3.0,1.0,0.0
18090000,297.63458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9990000128746032,0.5905317664146423,0.4469397664070129,297.44500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.856913685798645,0.3137609958648681,0.2977674305438995,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8646525740623474,0.3221526741981506,0.2260051816701889,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8324689269065857,0.2861163318157196,0.2718972861766815,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7402833104133606,0.1994427144527435,0.902716338634491,284.9149475097656,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5227355957031,284.9190673828125,1.0,0.4348596930503845,1.0,1.0,0.0,1.0,-2.5754730701446533,2.575467824935913,5.329615760274464e-06,1.987558960914612,0.8560360074043274,0.8560360074043274,0.0,103.05287170410156,118.0,63842.81640625,0.0,1427.899169921875,1.0,279.158203125,283.4580078125,296.45233154296875,300.57330322265625,293.1499938964844,293.1499938964844,279.45001220703125,39206.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933566391468048,1.0,0.0,0.0,3.5483238697052,3.5483477115631104,8.401171385230555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.166015625,0.0,1446.2890625,1895.4371337890625,0.0,3713.787109375,0.8864277005195618,1.0,0.0,3.0,1.0,0.0
18090060,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9990000128746032,0.5944429636001587,0.4526416659355163,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8561694622039795,0.3169099390506744,0.3007659614086151,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8630028367042542,0.3243952691555023,0.2275756597518921,297.4013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.831575870513916,0.2887475490570068,0.2744179368019104,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.7398711442947388,0.2015740722417831,0.9126026630401612,284.9371337890625,284.95001220703125,297.57568359375,293.4356689453125,297.5635681152344,297.52032470703125,284.9171447753906,1.0,0.4390692710876465,0.8330047726631165,0.8330047726631165,0.2879999876022339,1.0,-2.602715492248535,2.0381619930267334,0.5645536184310913,1.4467869997024536,0.8823009729385376,0.8823009729385376,0.0,105.19131469726562,118.0,60399.140625,0.0,1471.0706787109375,1.0,279.4276428222656,283.4210205078125,296.403564453125,300.34405517578125,293.1499938964844,293.1499938964844,279.45001220703125,34730.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263038635253906,1.0,0.0,0.0,3.63238787651062,3.632411479949951,8.803953051028657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.3486328125,0.0,1504.21240234375,1895.4371337890625,0.0,3647.216796875,0.8990413546562195,1.0,0.0,3.0,1.0,0.0
18090120,297.62164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.9990000128746032,0.5953894853591919,0.4551286697387695,297.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8556587100028992,0.317898541688919,0.3018663227558136,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.862140417098999,0.3249979317188263,0.2281362861394882,297.4004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.831020176410675,0.2895484864711761,0.2753332555294037,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7394976615905762,0.2022190243005752,0.916131854057312,284.86187744140625,284.95001220703125,297.5852966308594,293.4393615722656,297.5617370605469,297.5146179199219,284.8532409667969,1.0,0.4406867921352386,0.7680622339248657,0.7680622339248657,0.4000000059604645,1.0,-2.6130383014678955,1.736838698387146,0.8761996626853943,1.1441508531570437,0.8218352794647217,0.8218352794647217,0.0,106.08899688720705,121.0,57975.21875,0.0,1487.845703125,1.0,279.44195556640625,283.3471069335937,296.39410400390625,300.24542236328125,293.1499938964844,293.1499938964844,279.75,39405.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922867476940155,1.0,0.0,0.0,3.554790496826172,3.554814338684082,8.431820219811925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.130859375,0.0,1454.619140625,1895.4371337890625,0.0,3615.597412109375,0.8838232755661011,1.0,0.0,3.0,1.0,0.0
18090180,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.5984871983528137,0.4637600481510162,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8535386323928833,0.32133349776268,0.3052560985088348,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8587549924850464,0.3271000683307647,0.2297055870294571,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8287315368652344,0.2922879159450531,0.2780758738517761,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7377296090126038,0.2042994499206543,0.926349937915802,284.8900146484375,284.95001220703125,297.6180114746094,293.45220947265625,297.5433044433594,297.4931945800781,284.8932189941406,1.0,0.4463403224945068,0.5361244678497314,0.5361244678497314,0.800000011920929,1.0,-2.644937992095948,1.0582534074783323,1.5866847038269043,0.4602170288562774,0.801903486251831,0.801903486251831,0.0,109.38536071777344,124.0,51410.26953125,0.0,1545.142333984375,1.0,279.7399597167969,283.3779296875,296.3047790527344,299.6780090332031,293.1499938964844,293.1499938964844,280.04998779296875,40722.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900005221366882,1.0,0.0,0.0,3.3717007637023926,3.371722936630249,7.585624643979827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.1865234375,0.0,1277.6685791015625,1895.4371337890625,0.0,3310.212646484375,0.8466495871543884,1.0,0.0,3.0,1.0,0.0
18090240,297.59326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.5984871983528137,0.4637600481510162,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8535386323928833,0.32133349776268,0.3052560985088348,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8587549924850464,0.3271000683307647,0.2297055870294571,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8287315368652344,0.2922879159450531,0.2780758738517761,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7377296090126038,0.2042994499206543,0.926349937915802,284.8900146484375,284.95001220703125,297.6180114746094,293.45220947265625,297.5433044433594,297.4931945800781,284.8932189941406,1.0,0.4463403224945068,0.5361244678497314,0.5361244678497314,0.800000011920929,1.0,-2.644937992095948,1.0582534074783323,1.5866847038269043,0.4602170288562774,0.801903486251831,0.801903486251831,0.0,109.38536071777344,124.0,51410.26953125,0.0,1545.142333984375,1.0,279.7399597167969,283.3779296875,296.3047790527344,299.6780090332031,293.1499938964844,293.1499938964844,280.04998779296875,40722.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900005221366882,1.0,0.0,0.0,3.3717007637023926,3.371722936630249,7.585624643979827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.1865234375,0.0,1277.6685791015625,1895.4371337890625,0.0,3310.212646484375,0.8466495871543884,1.0,0.0,3.0,1.0,0.0
18090300,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.6002216935157776,0.467607170343399,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8527575135231018,0.3231352865695953,0.3069211542606354,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8573845624923706,0.3282784521579742,0.2304863780736923,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8278334736824036,0.2937224209308624,0.2794055342674255,297.3498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7369897365570068,0.2053287923336029,0.9310189485549928,284.9849548339844,284.95001220703125,297.6334228515625,293.45849609375,297.5316772460937,297.4851379394531,284.9825439453125,1.0,0.4491508901119232,0.4201555550098419,0.4201555550098419,1.0,1.0,-2.659706115722656,0.8262773752212524,1.833428740501404,0.2255562841892242,0.8620761632919312,0.8620761632919312,0.0,110.93981170654295,124.0,49233.51953125,0.0,1573.5379638671875,1.0,279.99072265625,283.4636535644531,296.27655029296875,299.4236755371094,293.1499938964844,293.1499938964844,280.04998779296875,35578.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698328733444214,1.0,0.0,0.0,3.390968084335327,3.3909895420074463,7.672567221561621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.96435546875,0.0,1260.696044921875,1895.4371337890625,0.0,3121.24267578125,0.849176287651062,1.0,0.0,3.0,1.0,0.0
18090360,297.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.9990000128746032,0.6018931865692139,0.4714716374874115,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.8520612716674805,0.3249312043190002,0.3086782693862915,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8561334609985352,0.3294575214385986,0.2313561737537384,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8270115852355957,0.2951491177082062,0.280815064907074,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7362910509109497,0.2063352018594741,0.935844659805298,284.978271484375,284.95001220703125,297.64825439453125,293.4647216796875,297.5316467285156,297.4775390625,284.9841003417969,1.0,0.4519250988960266,0.4380028545856476,0.4380028545856476,1.0,1.0,-2.675001859664917,0.8516781330108643,1.8233237266540527,0.2478391379117965,0.8642557859420776,0.8642557859420776,0.0,112.56717681884766,127.0,49095.5546875,0.0,1602.366455078125,1.0,280.0392761230469,283.47216796875,296.3135986328125,299.44061279296875,293.1499938964844,293.1499938964844,280.3500061035156,35431.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559138774871826,1.0,0.0,0.0,3.4111390113830566,3.411160707473755,7.76411866354465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7201.013671875,0.0,1279.333251953125,1895.4371337890625,0.0,2990.689208984375,0.8520758748054504,1.0,0.0,3.0,1.0,0.0
18090420,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9990000128746032,0.6058309674263,0.4786770343780517,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8511475324630737,0.328849047422409,0.3123573958873749,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8541833758354187,0.3322192728519439,0.2332544475793838,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8258124589920044,0.2982953190803528,0.283778041601181,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7352433204650879,0.2085236608982086,0.9457848072052002,285.1030578613281,284.95001220703125,297.6762084960937,293.47686767578125,297.5404663085937,297.46881103515625,285.1015014648437,1.0,0.4574163556098938,0.4736974537372589,0.4736974537372589,1.0,1.0,-2.7058677673339844,0.93746155500412,1.7684061527252195,0.3271374106407165,1.0,1.0,0.0,115.71772003173828,130.0,49803.3046875,0.0,1660.69482421875,1.0,280.3411865234375,283.5946350097656,296.4090270996094,299.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,30184.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839249312877655,1.0,0.0,0.0,3.660630226135254,3.6606533527374254,8.941389637584507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.60693359375,0.0,1501.3868408203125,1895.4371337890625,0.0,2834.702392578125,0.903140664100647,1.0,0.0,3.0,1.0,0.0
18090480,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.9990000128746032,0.6058309674263,0.4786770343780517,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.8511475324630737,0.328849047422409,0.3123573958873749,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.8541833758354187,0.3322192728519439,0.2332544475793838,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8258124589920044,0.2982953190803528,0.283778041601181,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7352433204650879,0.2085236608982086,0.9457848072052002,285.1030578613281,284.95001220703125,297.6762084960937,293.47686767578125,297.5404663085937,297.46881103515625,285.1015014648437,1.0,0.4574163556098938,0.4736974537372589,0.4736974537372589,1.0,1.0,-2.7058677673339844,0.93746155500412,1.7684061527252195,0.3271374106407165,1.0,1.0,0.0,115.71772003173828,130.0,49803.3046875,0.0,1660.69482421875,1.0,280.3411865234375,283.5946350097656,296.4090270996094,299.53955078125,293.1499938964844,293.1499938964844,280.04998779296875,30184.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839249312877655,1.0,0.0,0.0,3.660630226135254,3.6606533527374254,8.941389637584507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.60693359375,0.0,1501.3868408203125,1895.4371337890625,0.0,2834.702392578125,0.903140664100647,1.0,0.0,3.0,1.0,0.0
