time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090540,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9990000128746032,0.6074681282043457,0.4869735836982727,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8492237329483032,0.3318258821964264,0.3155477046966553,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8511862754821777,0.3338912427425384,0.2347378581762313,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8236638903617859,0.3005675375461578,0.2862883508205414,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7333174347877502,0.2100345492362976,0.9540411829948424,284.9292907714844,284.95001220703125,297.7020874023437,293.4887084960937,297.5392150878906,297.4435119628906,284.9305114746094,1.0,0.462750643491745,0.5093920230865479,0.5093920230865479,1.0,1.0,-2.734398365020752,1.0143097639083862,1.7200884819030762,0.3976120352745056,0.9274958372116088,0.9274958372116088,0.0,119.12336730957033,133.0,51940.5078125,0.0,1717.9967041015625,1.0,280.0575866699219,283.3990478515625,296.54315185546875,299.897216796875,293.1499938964844,293.1499938964844,279.75,34984.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554694652557373,1.0,0.0,0.0,3.7150845527648926,3.71510910987854,9.209386462316616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2802734375,0.0,1599.0572509765625,1895.4371337890625,0.0,2986.52294921875,0.9188465476036072,1.0,0.0,3.0,1.0,0.0
18090600,297.52264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9990000128746032,0.6074681282043457,0.4869735836982727,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8492237329483032,0.3318258821964264,0.3155477046966553,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.8511862754821777,0.3338912427425384,0.2347378581762313,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8236638903617859,0.3005675375461578,0.2862883508205414,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289245605469,0.7333174347877502,0.2100345492362976,0.9540411829948424,284.9292907714844,284.95001220703125,297.7020874023437,293.4887084960937,297.5392150878906,297.4435119628906,284.9305114746094,1.0,0.462750643491745,0.5093920230865479,0.5093920230865479,1.0,1.0,-2.734398365020752,1.0143097639083862,1.7200884819030762,0.3976120352745056,0.9274958372116088,0.9274958372116088,0.0,119.12336730957033,133.0,51940.5078125,0.0,1717.9967041015625,1.0,280.0575866699219,283.3990478515625,296.54315185546875,299.897216796875,293.1499938964844,293.1499938964844,279.75,34984.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554694652557373,1.0,0.0,0.0,3.7150845527648926,3.71510910987854,9.209386462316616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.2802734375,0.0,1599.0572509765625,1895.4371337890625,0.0,2986.52294921875,0.9188465476036072,1.0,0.0,3.0,1.0,0.0
18090660,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.6074633002281189,0.496608555316925,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8460068106651306,0.334282249212265,0.3180008828639984,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8468521237373352,0.3350038230419159,0.2356097996234893,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8202455639839172,0.3023228645324707,0.2880896627902984,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7301506400108337,0.2110417187213897,0.9593517780303956,284.8797607421875,284.95001220703125,297.7260131835937,293.5002136230469,297.5265197753906,297.4096069335937,284.8847351074219,1.0,0.4677382409572601,0.5051248669624329,0.5051248669624329,1.0,1.0,-2.75852108001709,1.0193830728530884,1.739137887954712,0.3968815803527832,0.8363539576530457,0.8363539576530457,0.0,122.78087615966795,121.0,52578.421875,0.0,1771.2366943359375,1.0,279.75799560546875,283.33111572265625,296.5484619140625,299.9830322265625,293.1499938964844,293.1499938964844,280.04998779296875,40538.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689164519309998,1.0,0.0,0.0,3.5134377479553223,3.513461112976074,8.236786470661173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.14697265625,0.0,1419.166259765625,1895.4371337890625,0.0,3112.646484375,0.8792582750320435,1.0,0.0,3.0,1.0,0.0
18090720,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9990000128746032,0.6074633002281189,0.496608555316925,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8460068106651306,0.334282249212265,0.3180008828639984,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8468521237373352,0.3350038230419159,0.2356097996234893,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8202455639839172,0.3023228645324707,0.2880896627902984,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7301506400108337,0.2110417187213897,0.9593517780303956,284.8797607421875,284.95001220703125,297.7260131835937,293.5002136230469,297.5265197753906,297.4096069335937,284.8847351074219,1.0,0.4677382409572601,0.5051248669624329,0.5051248669624329,1.0,1.0,-2.75852108001709,1.0193830728530884,1.739137887954712,0.3968815803527832,0.8363539576530457,0.8363539576530457,0.0,122.78087615966795,121.0,52578.421875,0.0,1771.2366943359375,1.0,279.75799560546875,283.33111572265625,296.5484619140625,299.9830322265625,293.1499938964844,293.1499938964844,280.04998779296875,40538.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689164519309998,1.0,0.0,0.0,3.5134377479553223,3.513461112976074,8.236786470661173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7596.14697265625,0.0,1419.166259765625,1895.4371337890625,0.0,3112.646484375,0.8792582750320435,1.0,0.0,3.0,1.0,0.0
18090780,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.6106061935424805,0.4909579753875732,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8515347242355347,0.3375584483146667,0.3208225071430206,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8514174818992615,0.3371191024780273,0.2368574887514114,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8250441551208496,0.3048117458820343,0.2901883423328399,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7340705394744873,0.2125222831964492,0.9650508165359496,285.0029602050781,284.95001220703125,297.7481384277344,293.5113830566406,297.5288391113281,297.4014587402344,285.000732421875,1.0,0.4673336744308471,0.5008577108383179,0.5008577108383179,1.0,1.0,-2.7660136222839355,1.0150941610336304,1.7509195804595947,0.3906209468841553,0.9368522763252258,0.9368522763252258,0.0,121.38231658935548,124.0,52069.421875,0.0,1776.0081787109375,1.0,280.0419311523437,283.4570617675781,296.4905700683594,299.8196716308594,293.1499938964844,293.1499938964844,279.75,33210.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603919744491577,1.0,0.0,0.0,3.646181583404541,3.646204948425293,8.870944725458685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6982421875,0.0,1508.0758056640625,1895.4371337890625,0.0,3032.68115234375,0.9022051692008972,1.0,0.0,3.0,1.0,0.0
18090840,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.6106061935424805,0.4909579753875732,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8515347242355347,0.3375584483146667,0.3208225071430206,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8514174818992615,0.3371191024780273,0.2368574887514114,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8250441551208496,0.3048117458820343,0.2901883423328399,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7340705394744873,0.2125222831964492,0.9650508165359496,285.0029602050781,284.95001220703125,297.7481384277344,293.5113830566406,297.5288391113281,297.4014587402344,285.000732421875,1.0,0.4673336744308471,0.5008577108383179,0.5008577108383179,1.0,1.0,-2.7660136222839355,1.0150941610336304,1.7509195804595947,0.3906209468841553,0.9368522763252258,0.9368522763252258,0.0,121.38231658935548,124.0,52069.421875,0.0,1776.0081787109375,1.0,280.0419311523437,283.4570617675781,296.4905700683594,299.8196716308594,293.1499938964844,293.1499938964844,279.75,33210.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603919744491577,1.0,0.0,0.0,3.646181583404541,3.646204948425293,8.870944725458685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.6982421875,0.0,1508.0758056640625,1895.4371337890625,0.0,3032.68115234375,0.9022051692008972,1.0,0.0,3.0,1.0,0.0
18090900,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9990000128746032,0.6127368807792664,0.4890224933624267,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8538901209831238,0.3389791548252105,0.3222925066947937,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.853294312953949,0.3379196524620056,0.2375331372022628,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8270366787910461,0.3058632910251617,0.2912969589233398,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.73570716381073,0.2131505608558654,0.9681975245475768,284.8708801269531,284.95001220703125,297.75860595703125,293.516845703125,297.53155517578125,297.40045166015625,284.8655090332031,1.0,0.4679547250270843,0.4987241327762604,0.4987241327762604,1.0,1.0,-2.771368980407715,1.013572096824646,1.7577970027923584,0.3875712752342224,0.8460955619812012,0.8460955619812012,0.0,120.99797821044922,124.0,52904.88671875,0.0,1782.34619140625,1.0,279.7977600097656,283.306884765625,296.5533752441406,300.0371398925781,293.1499938964844,293.1499938964844,279.75,37723.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671016097068787,1.0,0.0,0.0,3.610153913497925,3.610177755355835,8.696504778527014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.00048828125,0.0,1502.0421142578125,1895.4371337890625,0.0,3095.621337890625,0.8951737284660339,1.0,0.0,3.0,1.0,0.0
18090960,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.614549458026886,0.488980621099472,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8549724221229553,0.3402647376060486,0.3235217034816742,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8538586497306824,0.3385629653930664,0.237996757030487,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8278416395187378,0.3067843914031982,0.2921858429908752,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.736303985118866,0.213678702712059,0.970653772354126,284.9022521972656,284.95001220703125,297.7686767578125,293.522216796875,297.53277587890625,297.3966979980469,284.90643310546875,1.0,0.4688047766685486,0.4982552826404571,0.4982552826404571,1.0,1.0,-2.777371883392334,1.0150567293167114,1.762315273284912,0.3875394165515899,0.8436195254325867,0.8436195254325867,0.0,121.1955795288086,127.0,52672.45703125,0.0,1792.428466796875,1.0,279.7578125,283.34490966796875,296.54638671875,299.97662353515625,293.1499938964844,293.1499938964844,280.04998779296875,39326.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692157864570618,1.0,0.0,0.0,3.50659704208374,3.506620168685913,8.204743835449335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.13916015625,0.0,1403.3135986328125,1895.4371337890625,0.0,3115.454345703125,0.8764972686767578,1.0,0.0,3.0,1.0,0.0
18091020,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.6192792057991028,0.4897304475307464,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8570573329925537,0.3435532450675964,0.3264432549476623,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8549792766571045,0.3406877815723419,0.2393243759870529,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.829365611076355,0.3092716336250305,0.2943719625473022,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7374247312545776,0.2152013331651687,0.9769235253334044,285.022216796875,284.95001220703125,297.7877502441406,293.5327453613281,297.5418701171875,297.400146484375,285.02001953125,1.0,0.4712466597557068,0.4973176121711731,0.4973176121711731,1.0,1.0,-2.793536424636841,1.0200399160385132,1.7734965085983276,0.3893244564533233,0.9544067978858948,0.9544067978858948,0.0,122.02220916748048,130.0,52389.66796875,0.0,1821.168701171875,1.0,280.0423278808594,283.46588134765625,296.508544921875,299.848388671875,293.1499938964844,293.1499938964844,279.75,32482.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603866696357727,1.0,0.0,0.0,3.6599974632263184,3.6600210666656494,8.938298492466856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.2109375,0.0,1517.926025390625,1895.4371337890625,0.0,3032.6318359375,0.9047887325286864,1.0,0.0,3.0,1.0,0.0
18091080,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.6192792057991028,0.4897304475307464,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8570573329925537,0.3435532450675964,0.3264432549476623,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8549792766571045,0.3406877815723419,0.2393243759870529,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.829365611076355,0.3092716336250305,0.2943719625473022,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7374247312545776,0.2152013331651687,0.9769235253334044,285.022216796875,284.95001220703125,297.7877502441406,293.5327453613281,297.5418701171875,297.400146484375,285.02001953125,1.0,0.4712466597557068,0.4973176121711731,0.4973176121711731,1.0,1.0,-2.793536424636841,1.0200399160385132,1.7734965085983276,0.3893244564533233,0.9544067978858948,0.9544067978858948,0.0,122.02220916748048,130.0,52389.66796875,0.0,1821.168701171875,1.0,280.0423278808594,283.46588134765625,296.508544921875,299.848388671875,293.1499938964844,293.1499938964844,279.75,32482.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603866696357727,1.0,0.0,0.0,3.6599974632263184,3.6600210666656494,8.938298492466856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.2109375,0.0,1517.926025390625,1895.4371337890625,0.0,3032.6318359375,0.9047887325286864,1.0,0.0,3.0,1.0,0.0
18091140,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6219072341918945,0.4930967092514038,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8574523329734802,0.3461642265319824,0.3291498720645904,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8543903827667236,0.3420190513134002,0.2404600232839584,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8293375968933105,0.3111352622509002,0.2963631451129913,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7371965646743774,0.2162814140319824,0.9826578497886658,284.9049377441406,284.95001220703125,297.8055419921875,293.5429382324219,297.54058837890625,297.3881225585937,284.9085388183594,1.0,0.4743647277355194,0.4963799118995666,0.4963799118995666,1.0,1.0,-2.811487197875977,1.0256904363632202,1.7857967615127563,0.3918570578098297,0.8586258292198181,0.8586258292198181,0.0,123.70439910888672,133.0,53306.67578125,0.0,1857.0902099609373,1.0,279.7574768066406,283.33367919921875,296.5740051269531,300.0397644042969,293.1499938964844,293.1499938964844,280.04998779296875,38535.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870780885219574,1.0,0.0,0.0,3.559987068176269,3.5600106716156006,8.456490263597516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.16357421875,0.0,1453.8173828125,1895.4371337890625,0.0,3130.1357421875,0.8874927163124084,1.0,0.0,3.0,1.0,0.0
18091200,297.4585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.6219072341918945,0.4930967092514038,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8574523329734802,0.3461642265319824,0.3291498720645904,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8543903827667236,0.3420190513134002,0.2404600232839584,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8293375968933105,0.3111352622509002,0.2963631451129913,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7371965646743774,0.2162814140319824,0.9826578497886658,284.9049377441406,284.95001220703125,297.8055419921875,293.5429382324219,297.54058837890625,297.3881225585937,284.9085388183594,1.0,0.4743647277355194,0.4963799118995666,0.4963799118995666,1.0,1.0,-2.811487197875977,1.0256904363632202,1.7857967615127563,0.3918570578098297,0.8586258292198181,0.8586258292198181,0.0,123.70439910888672,133.0,53306.67578125,0.0,1857.0902099609373,1.0,279.7574768066406,283.33367919921875,296.5740051269531,300.0397644042969,293.1499938964844,293.1499938964844,280.04998779296875,38535.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870780885219574,1.0,0.0,0.0,3.559987068176269,3.5600106716156006,8.456490263597516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.16357421875,0.0,1453.8173828125,1895.4371337890625,0.0,3130.1357421875,0.8874927163124084,1.0,0.0,3.0,1.0,0.0
18091260,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9990000128746032,0.6244153380393982,0.4966468811035156,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8573146462440491,0.3486832976341247,0.3313572108745575,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.853489100933075,0.3435890674591064,0.2414062172174453,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8288872838020325,0.3129980862140655,0.2979754209518432,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.7365970015525818,0.2173730731010437,0.9871389269828796,285.037841796875,284.95001220703125,297.8190002441406,293.55084228515625,297.5427551269531,297.38397216796875,285.0357360839844,1.0,0.4771502614021301,0.4954372644424438,0.4954372644424438,1.0,1.0,-2.8268637657165527,1.030282497406006,1.7965813875198364,0.3936374187469482,0.9700199365615844,0.9700199365615844,0.0,125.34392547607422,133.0,52926.6875,0.0,1889.15283203125,1.0,280.03399658203125,283.4692077636719,296.5243530273437,299.88525390625,293.1499938964844,293.1499938964844,280.04998779296875,32282.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633145689964294,1.0,0.0,0.0,3.684209108352661,3.684232711791992,9.056947192220832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.76318359375,0.0,1543.4888916015625,1895.4371337890625,0.0,3060.094482421875,0.9105960130691528,1.0,0.0,3.0,1.0,0.0
18091320,297.4507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9990000128746032,0.6250165104866028,0.4974637627601623,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8573861718177795,0.3493280410766601,0.3319868147373199,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8533818125724792,0.3439986109733581,0.2417096942663192,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.828872799873352,0.3134781420230865,0.2984487414360046,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.7365355491638184,0.2176590263843536,0.9884964227676392,285.0293273925781,284.95001220703125,297.8222351074219,293.55279541015625,297.5433044433594,297.3830261230469,285.0272521972656,1.0,0.4778955280780792,0.4952015876770019,0.4952015876770019,1.0,1.0,-2.831167459487915,1.0316176414489746,1.7995498180389404,0.3941248953342438,0.9754483103752136,0.9754483103752136,0.0,125.7497100830078,136.0,53051.61328125,0.0,1897.92578125,1.0,280.0427551269531,283.46002197265625,296.53472900390625,299.9154968261719,293.1499938964844,293.1499938964844,279.75,32330.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632717132568359,1.0,0.0,0.0,3.713115692138672,3.713139533996582,9.199627584166592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.4326171875,0.0,1576.5992431640625,1895.4371337890625,0.0,3059.692626953125,0.9166911244392396,1.0,0.0,3.0,1.0,0.0
18091380,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.6260765790939331,0.5034055709838867,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8562610149383545,0.351800262928009,0.3346064686775207,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8513146042823792,0.3451775014400482,0.2427719235420227,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8274387121200562,0.3151843845844269,0.3003342151641845,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7350193858146667,0.2185682952404022,0.9936648607254028,284.9001770019531,284.95001220703125,297.8380126953125,293.5623474121094,297.5367126464844,297.3639831542969,284.9036560058594,1.0,0.4817050993442535,0.4940232932567596,0.4940232932567596,1.0,1.0,-2.851214647293091,1.0377105474472046,1.813503980636597,0.3958225548267364,0.8732204437255859,0.8732204437255859,0.0,128.26341247558594,139.0,54095.6796875,0.0,1942.1405029296875,1.0,279.7571105957031,283.31500244140625,296.5975952148437,300.11279296875,293.1499938964844,293.1499938964844,280.04998779296875,38295.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744441866874695,1.0,0.0,0.0,3.631044626235962,3.6310689449310303,8.797443342700717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.95458984375,0.0,1529.2684326171875,1895.4371337890625,0.0,3164.49462890625,0.9028306603431702,1.0,0.0,3.0,1.0,0.0
18091440,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9990000128746032,0.6260765790939331,0.5034055709838867,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8562610149383545,0.351800262928009,0.3346064686775207,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8513146042823792,0.3451775014400482,0.2427719235420227,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8274387121200562,0.3151843845844269,0.3003342151641845,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7350193858146667,0.2185682952404022,0.9936648607254028,284.9001770019531,284.95001220703125,297.8380126953125,293.5623474121094,297.5367126464844,297.3639831542969,284.9036560058594,1.0,0.4817050993442535,0.4940232932567596,0.4940232932567596,1.0,1.0,-2.851214647293091,1.0377105474472046,1.813503980636597,0.3958225548267364,0.8732204437255859,0.8732204437255859,0.0,128.26341247558594,139.0,54095.6796875,0.0,1942.1405029296875,1.0,279.7571105957031,283.31500244140625,296.5975952148437,300.11279296875,293.1499938964844,293.1499938964844,280.04998779296875,38295.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744441866874695,1.0,0.0,0.0,3.631044626235962,3.6310689449310303,8.797443342700717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.95458984375,0.0,1529.2684326171875,1895.4371337890625,0.0,3164.49462890625,0.9028306603431702,1.0,0.0,3.0,1.0,0.0
18091500,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.6268250942230225,0.5067831873893738,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.855419397354126,0.3532454967498779,0.3358383774757385,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8500050902366638,0.346011072397232,0.2432373762130737,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8264557123184204,0.3162132799625397,0.3011943995952606,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7340012192726135,0.2191201597452163,0.9958533644676208,285.0333557128906,284.95001220703125,297.8455810546875,293.5669860839844,297.5353088378906,297.35748291015625,285.0390319824219,1.0,0.4836401045322418,0.4934341311454773,0.4934341311454773,1.0,1.0,-2.860975742340088,1.0406696796417236,1.8203060626983645,0.3962862193584442,0.9665061235427856,0.9665061235427856,0.0,129.6251678466797,139.0,53469.75390625,0.0,1964.5491943359373,1.0,280.0018920898437,283.4603271484375,296.5428161621094,299.9143981933594,293.1499938964844,293.1499938964844,280.04998779296875,33678.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688452243804932,1.0,0.0,0.0,3.686115741729736,3.686139583587648,9.066323514161924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.42919921875,0.0,1556.1806640625,1895.4371337890625,0.0,3111.97802734375,0.913632333278656,1.0,0.0,3.0,1.0,0.0
18091560,297.40631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.6277968883514404,0.5096229910850525,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8551082015037537,0.3548525273799896,0.3373436033725738,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.8492624759674072,0.3470305800437927,0.2439369708299636,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8259607553482056,0.3173900842666626,0.3022986352443695,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7334141135215759,0.2197842299938202,0.9988405704498292,285.0335998535156,284.95001220703125,297.8529663085937,293.571533203125,297.5356140136719,297.3539428710937,285.0319519042969,1.0,0.4856517612934112,0.4927660524845123,0.4927660524845123,1.0,1.0,-2.8719544410705566,1.0439833402633667,1.8279712200164795,0.3968125283718109,0.9961457848548888,0.9961457848548888,0.0,130.87709045410156,127.0,53796.09375,0.0,1988.5491943359373,1.0,280.0429382324219,283.4518127441406,296.5556335449219,299.9831848144531,293.1499938964844,293.1499938964844,279.75,32460.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673623204231262,1.0,0.0,0.0,3.7740774154663086,3.774101972579956,9.504184959041596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.0283203125,0.0,1648.260986328125,1895.4371337890625,0.0,3098.066650390625,0.930700957775116,1.0,0.0,3.0,1.0,0.0
18091620,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.6291934847831726,0.5032669901847839,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8605967164039612,0.3571699559688568,0.339699923992157,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8536843657493591,0.3480406105518341,0.24479641020298,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8305462002754211,0.3189179003238678,0.3038966059684753,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.737113356590271,0.2205070853233337,1.0025604963302612,284.88592529296875,284.95001220703125,297.8673400878906,293.5804138183594,297.53106689453125,297.3392028808594,284.8887939453125,1.0,0.4844762086868286,0.49142986536026,0.49142986536026,1.0,1.0,-2.8746023178100586,1.0425313711166382,1.83207106590271,0.3949493169784546,0.879489004611969,0.879489004611969,0.0,129.07638549804688,130.0,54638.1640625,0.0,1984.0455322265625,1.0,279.7563171386719,283.2914428710937,296.61480712890625,300.1712646484375,293.1499938964844,293.1499938964844,280.04998779296875,38664.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783809542655945,1.0,0.0,0.0,3.691037893295288,3.691062688827514,9.090553021451342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.94189453125,0.0,1599.4683837890625,1895.4371337890625,0.0,3201.405517578125,0.9161947965621948,1.0,0.0,3.0,1.0,0.0
18091680,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.6291934847831726,0.5032669901847839,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8605967164039612,0.3571699559688568,0.339699923992157,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8536843657493591,0.3480406105518341,0.24479641020298,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8305462002754211,0.3189179003238678,0.3038966059684753,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.737113356590271,0.2205070853233337,1.0025604963302612,284.88592529296875,284.95001220703125,297.8673400878906,293.5804138183594,297.53106689453125,297.3392028808594,284.8887939453125,1.0,0.4844762086868286,0.49142986536026,0.49142986536026,1.0,1.0,-2.8746023178100586,1.0425313711166382,1.83207106590271,0.3949493169784546,0.879489004611969,0.879489004611969,0.0,129.07638549804688,130.0,54638.1640625,0.0,1984.0455322265625,1.0,279.7563171386719,283.2914428710937,296.61480712890625,300.1712646484375,293.1499938964844,293.1499938964844,280.04998779296875,38664.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783809542655945,1.0,0.0,0.0,3.691037893295288,3.691062688827514,9.090553021451342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.94189453125,0.0,1599.4683837890625,1895.4371337890625,0.0,3201.405517578125,0.9161947965621948,1.0,0.0,3.0,1.0,0.0
18091740,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.6337522864341736,0.5003200769424438,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8643706440925598,0.3601195514202118,0.342203140258789,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8564303517341614,0.3497674167156219,0.245773047208786,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8335154056549072,0.3209901452064514,0.3056012690067291,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7393772006034851,0.2216086983680725,1.006571650505066,285.0209655761719,284.95001220703125,297.8812561035156,293.5889587402344,297.5394897460937,297.34503173828125,285.0191345214844,1.0,0.4852837920188904,0.4900936484336853,0.4900936484336853,1.0,1.0,-2.8820929527282715,1.0430853366851809,1.8390074968338013,0.3936429321765899,0.9946721792221068,0.9946721792221068,0.0,128.47256469726562,133.0,53995.55078125,0.0,1993.3712158203125,1.0,280.0434875488281,283.4342956542969,296.56640625,300.0126342773437,293.1499938964844,293.1499938964844,279.75,33056.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698868751525879,1.0,0.0,0.0,3.80816912651062,3.808194398880005,9.67666665019351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.083984375,0.0,1693.3826904296875,1895.4371337890625,0.0,3121.74951171875,0.9386700987815856,1.0,0.0,3.0,1.0,0.0
18091800,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9990000128746032,0.6337522864341736,0.5003200769424438,297.38934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8643706440925598,0.3601195514202118,0.342203140258789,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8564303517341614,0.3497674167156219,0.245773047208786,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8335154056549072,0.3209901452064514,0.3056012690067291,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7393772006034851,0.2216086983680725,1.006571650505066,285.0209655761719,284.95001220703125,297.8812561035156,293.5889587402344,297.5394897460937,297.34503173828125,285.0191345214844,1.0,0.4852837920188904,0.4900936484336853,0.4900936484336853,1.0,1.0,-2.8820929527282715,1.0430853366851809,1.8390074968338013,0.3936429321765899,0.9946721792221068,0.9946721792221068,0.0,128.47256469726562,133.0,53995.55078125,0.0,1993.3712158203125,1.0,280.0434875488281,283.4342956542969,296.56640625,300.0126342773437,293.1499938964844,293.1499938964844,279.75,33056.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698868751525879,1.0,0.0,0.0,3.80816912651062,3.808194398880005,9.67666665019351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.083984375,0.0,1693.3826904296875,1895.4371337890625,0.0,3121.74951171875,0.9386700987815856,1.0,0.0,3.0,1.0,0.0
18091860,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.6364951133728027,0.5013415217399597,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8658113479614258,0.3624400794506073,0.3446219265460968,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8568710684776306,0.3507573306560516,0.2466625273227691,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.834365725517273,0.3224829137325287,0.3072280883789062,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7398179173469543,0.2223240286111831,1.0105565786361694,284.8886108398437,284.95001220703125,297.8948974609375,293.59716796875,297.5398864746094,297.3384704589844,284.892333984375,1.0,0.4871773719787597,0.4889922738075256,0.4889922738075256,1.0,1.0,-2.894042730331421,1.0458234548568726,1.8482191562652588,0.3940815031528473,0.8835597634315491,0.8835597634315491,0.0,129.24612426757812,136.0,54885.60546875,0.0,2016.872802734375,1.0,279.7561950683594,283.2876281738281,296.6251525878906,300.1925354003906,293.1499938964844,293.1499938964844,280.04998779296875,38838.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794867992401123,1.0,0.0,0.0,3.7109436988830566,3.7109687328338623,9.18886769341043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.65625,0.0,1623.62451171875,1895.4371337890625,0.0,3211.77099609375,0.9209334254264832,1.0,0.0,3.0,1.0,0.0
18091920,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.6364951133728027,0.5013415217399597,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8658113479614258,0.3624400794506073,0.3446219265460968,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8568710684776306,0.3507573306560516,0.2466625273227691,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.834365725517273,0.3224829137325287,0.3072280883789062,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7398179173469543,0.2223240286111831,1.0105565786361694,284.8886108398437,284.95001220703125,297.8948974609375,293.59716796875,297.5398864746094,297.3384704589844,284.892333984375,1.0,0.4871773719787597,0.4889922738075256,0.4889922738075256,1.0,1.0,-2.894042730331421,1.0458234548568726,1.8482191562652588,0.3940815031528473,0.8835597634315491,0.8835597634315491,0.0,129.24612426757812,136.0,54885.60546875,0.0,2016.872802734375,1.0,279.7561950683594,283.2876281738281,296.6251525878906,300.1925354003906,293.1499938964844,293.1499938964844,280.04998779296875,38838.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794867992401123,1.0,0.0,0.0,3.7109436988830566,3.7109687328338623,9.18886769341043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.65625,0.0,1623.62451171875,1895.4371337890625,0.0,3211.77099609375,0.9209334254264832,1.0,0.0,3.0,1.0,0.0
18091980,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6397784352302551,0.504075288772583,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8664125800132751,0.3654193580150604,0.3472232520580292,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8565143942832947,0.3524827659130096,0.2476920485496521,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8344358205795288,0.3245355486869812,0.3089865744113922,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7395436763763428,0.2234079837799072,1.0148595571517944,285.03192138671875,284.95001220703125,297.9084167480469,293.60504150390625,297.5449523925781,297.3391418457031,285.0306091308594,1.0,0.4897827208042145,0.4878908991813659,0.4878908991813659,1.0,1.0,-2.908973217010498,1.0497461557388306,1.859227061271668,0.3952856957912445,1.0,1.0,0.0,130.6591033935547,139.0,54373.28515625,0.0,2048.697509765625,1.0,280.0436706542969,283.4364624023437,296.5827331542969,300.0491638183594,293.1499938964844,293.1499938964844,279.75,33071.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710847496986389,1.0,0.0,0.0,3.831909894943237,3.831935167312622,9.797694247026811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.8427734375,0.0,1722.12158203125,1895.4371337890625,0.0,3132.986328125,0.9440096020698548,1.0,0.0,3.0,1.0,0.0
18092040,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6397784352302551,0.504075288772583,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8664125800132751,0.3654193580150604,0.3472232520580292,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.8565143942832947,0.3524827659130096,0.2476920485496521,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8344358205795288,0.3245355486869812,0.3089865744113922,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7395436763763428,0.2234079837799072,1.0148595571517944,285.03192138671875,284.95001220703125,297.9084167480469,293.60504150390625,297.5449523925781,297.3391418457031,285.0306091308594,1.0,0.4897827208042145,0.4878908991813659,0.4878908991813659,1.0,1.0,-2.908973217010498,1.0497461557388306,1.859227061271668,0.3952856957912445,1.0,1.0,0.0,130.6591033935547,139.0,54373.28515625,0.0,2048.697509765625,1.0,280.0436706542969,283.4364624023437,296.5827331542969,300.0491638183594,293.1499938964844,293.1499938964844,279.75,33071.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710847496986389,1.0,0.0,0.0,3.831909894943237,3.831935167312622,9.797694247026811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.8427734375,0.0,1722.12158203125,1895.4371337890625,0.0,3132.986328125,0.9440096020698548,1.0,0.0,3.0,1.0,0.0
18092100,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9990000128746032,0.6406925320625305,0.5058841705322266,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8665317296981812,0.3666791617870331,0.348612904548645,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8561720252037048,0.3530774414539337,0.2482770085334777,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8343093991279602,0.325354129076004,0.3099447786808014,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.739279568195343,0.2238152474164962,1.0173343420028689,284.8904113769531,284.95001220703125,297.9151916503906,293.6088256835937,297.5444030761719,297.3347473144531,284.8833312988281,1.0,0.4913156926631927,0.4873402416706085,0.4873402416706085,1.0,1.0,-2.9176487922668457,1.052191972732544,1.865456700325012,0.3960911333560943,0.9183948040008544,0.9183948040008544,0.0,131.54678344726562,139.0,55534.84375,0.0,2067.653076171875,1.0,279.7942810058594,283.270751953125,296.6479797363281,300.2864685058594,293.1499938964844,293.1499938964844,279.75,36069.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783139586448669,1.0,0.0,0.0,3.8300254344940186,3.8300511837005615,9.788059287529904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.2294921875,0.0,1743.3731689453125,1895.4371337890625,0.0,3200.777587890625,0.9439903497695924,1.0,0.0,3.0,1.0,0.0
18092160,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.9990000128746032,0.6409608721733093,0.508787989616394,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8657623529434204,0.3677185177803039,0.3496812582015991,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8549232482910156,0.35341677069664,0.2485874891281128,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8333771228790283,0.3259610533714294,0.3106082081794739,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7382959723472595,0.2240534275770187,1.0188055038452148,284.89337158203125,284.95001220703125,297.9219970703125,293.612548828125,297.5408935546875,297.3256530761719,284.8965148925781,1.0,0.4928905665874481,0.4867011606693268,0.4867011606693268,1.0,1.0,-2.925363540649414,1.0540932416915894,1.8712702989578247,0.3963831961154938,0.8983782529830933,0.8983782529830933,0.0,132.72149658203125,142.0,55457.3203125,0.0,2086.519287109375,1.0,279.7565002441406,283.28082275390625,296.64385986328125,300.2445678710937,293.1499938964844,293.1499938964844,280.04998779296875,38255.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813686370849609,1.0,0.0,0.0,3.7577056884765625,3.7577311992645264,9.421906952411518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.38525390625,0.0,1673.702392578125,1895.4371337890625,0.0,3229.405517578125,0.9309335947036744,1.0,0.0,3.0,1.0,0.0
18092220,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6427602767944336,0.514191746711731,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8648406267166138,0.3706510663032532,0.3522663414478302,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8530912399291992,0.3550514578819275,0.2495754957199096,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8320508599281311,0.3279171586036682,0.3123057782649994,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7367731928825378,0.2250328212976455,1.0228002071380615,285.0447998046875,284.95001220703125,297.935791015625,293.6197204589844,297.5420837402344,297.3202209472656,285.0447692871094,1.0,0.496279239654541,0.4854230284690857,0.4854230284690857,1.0,1.0,-2.94299054145813,1.0587913990020752,1.884199261665344,0.3968387246131897,1.0,1.0,0.0,135.0233917236328,145.0,54900.453125,0.0,2128.05322265625,1.0,280.0436096191406,283.4403686523437,296.6009216308594,300.1011047363281,293.1499938964844,293.1499938964844,279.75,33616.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737504482269287,1.0,0.0,0.0,3.862706899642944,3.8627326488494873,9.955814448403544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1494140625,0.0,1764.0703125,1895.4371337890625,0.0,3157.988525390625,0.95128732919693,1.0,0.0,3.0,1.0,0.0
18092280,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.6427602767944336,0.514191746711731,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8648406267166138,0.3706510663032532,0.3522663414478302,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8530912399291992,0.3550514578819275,0.2495754957199096,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8320508599281311,0.3279171586036682,0.3123057782649994,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.7367731928825378,0.2250328212976455,1.0228002071380615,285.0447998046875,284.95001220703125,297.935791015625,293.6197204589844,297.5420837402344,297.3202209472656,285.0447692871094,1.0,0.496279239654541,0.4854230284690857,0.4854230284690857,1.0,1.0,-2.94299054145813,1.0587913990020752,1.884199261665344,0.3968387246131897,1.0,1.0,0.0,135.0233917236328,145.0,54900.453125,0.0,2128.05322265625,1.0,280.0436096191406,283.4403686523437,296.6009216308594,300.1011047363281,293.1499938964844,293.1499938964844,279.75,33616.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737504482269287,1.0,0.0,0.0,3.862706899642944,3.8627326488494873,9.955814448403544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.1494140625,0.0,1764.0703125,1895.4371337890625,0.0,3157.988525390625,0.95128732919693,1.0,0.0,3.0,1.0,0.0
18092340,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.6426305770874023,0.5206475257873535,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8632559180259705,0.3729203939437866,0.3547250032424927,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8506110906600952,0.3559170365333557,0.2504448294639587,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8301253914833069,0.329262226819992,0.3138795495033264,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7347452640533447,0.2255879491567611,1.026458740234375,284.8998413085937,284.95001220703125,297.95001220703125,293.62652587890625,297.5361328125,297.3035583496094,284.9020690917969,1.0,0.4998839199542999,0.4841448962688446,0.4841448962688446,1.0,1.0,-2.961043357849121,1.0636215209960938,1.897421836853028,0.3973183035850525,0.9163605570793152,0.9163605570793152,0.0,137.68692016601562,133.0,56154.359375,0.0,2172.600341796875,1.0,279.75665283203125,283.2746887207031,296.6598205566406,300.3022766113281,293.1499938964844,293.1499938964844,279.45001220703125,37725.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884364902973175,1.0,0.0,0.0,3.812838077545166,3.812864065170288,9.700407872514916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.60546875,0.0,1735.4814453125,1895.4371337890625,0.0,3257.471435546875,0.9428080320358276,1.0,0.0,3.0,1.0,0.0
