time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092400,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.6426305770874023,0.5206475257873535,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8632559180259705,0.3729203939437866,0.3547250032424927,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8506110906600952,0.3559170365333557,0.2504448294639587,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8301253914833069,0.329262226819992,0.3138795495033264,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7347452640533447,0.2255879491567611,1.026458740234375,284.8998413085937,284.95001220703125,297.95001220703125,293.62652587890625,297.5361328125,297.3035583496094,284.9020690917969,1.0,0.4998839199542999,0.4841448962688446,0.4841448962688446,1.0,1.0,-2.961043357849121,1.0636215209960938,1.897421836853028,0.3973183035850525,0.9163605570793152,0.9163605570793152,0.0,137.68692016601562,133.0,56154.359375,0.0,2172.600341796875,1.0,279.75665283203125,283.2746887207031,296.6598205566406,300.3022766113281,293.1499938964844,293.1499938964844,279.45001220703125,37725.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884364902973175,1.0,0.0,0.0,3.812838077545166,3.812864065170288,9.700407872514916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.60546875,0.0,1735.4814453125,1895.4371337890625,0.0,3257.471435546875,0.9428080320358276,1.0,0.0,3.0,1.0,0.0
18092460,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9990000128746032,0.6423367261886597,0.5165000557899475,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.8668106198310852,0.3745966851711273,0.356271743774414,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.8530939817428589,0.3563095927238464,0.2506983280181885,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8328350782394409,0.3301103711128235,0.3146584928035736,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.7367510199546814,0.2257954776287078,1.0272915363311768,284.8641662597656,284.95001220703125,297.96295166015625,293.6322326660156,297.5306091308594,297.2884521484375,284.8705749511719,1.0,0.4986405372619629,0.4829196035861969,0.4829196035861969,1.0,1.0,-2.9601855278015137,1.060814380645752,1.8993712663650515,0.3948313891887665,0.8314805626869202,0.8314805626869202,0.0,136.38414001464844,133.0,56276.4453125,0.0,2164.529052734375,1.0,279.4615173339844,283.2274169921875,296.65966796875,300.3440856933594,293.1499938964844,293.1499938964844,279.45001220703125,42641.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913898468017578,1.0,0.0,0.0,3.566103935241699,3.566128253936768,8.485574767291837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.1943359375,0.0,1490.3670654296875,1895.4371337890625,0.0,3323.203125,0.8927200436592102,1.0,0.0,3.0,1.0,0.0
18092520,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.6425876021385193,0.515218198299408,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8676995635032654,0.3748723566532135,0.3564794659614563,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.853818416595459,0.3564154505729675,0.2507307827472687,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8335620164871216,0.3302651643753052,0.3147577047348022,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7373344302177429,0.2258499711751938,1.0273611545562744,284.87713623046875,284.95001220703125,297.9647521972656,293.63299560546875,297.5307922363281,297.2878723144531,284.8801574707031,1.0,0.4982511699199676,0.4827525317668915,0.4827525317668915,1.0,1.0,-2.959137439727783,1.0600526332855225,1.8990848064422607,0.3943172097206116,0.8338264226913452,0.8338264226913452,0.0,135.95191955566406,136.0,56244.98828125,0.0,2160.533203125,1.0,279.45758056640625,283.2359313964844,296.65106201171875,300.3223876953125,293.1499938964844,293.1499938964844,279.75,41633.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909986615180969,1.0,0.0,0.0,3.555384635925293,3.5554087162017822,8.434639084953233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.73291015625,0.0,1471.4862060546875,1895.4371337890625,0.0,3319.545654296875,0.889445424079895,1.0,0.0,3.0,1.0,0.0
18092580,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.6467689275741577,0.5118004679679871,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8717041611671448,0.3778403997421264,0.3590079247951507,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8566902279853821,0.3580333292484283,0.2516459822654724,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8365726470947266,0.3321582674980163,0.3162996172904968,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7395650744438171,0.2267560064792633,1.0305081605911257,285.0007629394531,284.95001220703125,297.980224609375,293.6390686035156,297.5406799316406,297.29547119140625,285.0003356933594,1.0,0.498740017414093,0.4813601374626159,0.4813601374626159,1.0,1.0,-2.964784383773804,1.059520959854126,1.9052634239196773,0.3926579654216766,0.9320454001426696,0.9320454001426696,0.0,135.13670349121094,139.0,55557.40625,0.0,2166.230224609375,1.0,279.7416381835937,283.3700561523437,296.6042785644531,300.1488952636719,293.1499938964844,293.1499938964844,279.45001220703125,33929.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797220587730408,1.0,0.0,0.0,3.659870147705078,3.659893989562988,8.937677193898708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.537109375,0.0,1528.642578125,1895.4371337890625,0.0,3213.97607421875,0.9061243534088136,1.0,0.0,3.0,1.0,0.0
18092640,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.6467689275741577,0.5118004679679871,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8717041611671448,0.3778403997421264,0.3590079247951507,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8566902279853821,0.3580333292484283,0.2516459822654724,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8365726470947266,0.3321582674980163,0.3162996172904968,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7395650744438171,0.2267560064792633,1.0305081605911257,285.0007629394531,284.95001220703125,297.980224609375,293.6390686035156,297.5406799316406,297.29547119140625,285.0003356933594,1.0,0.498740017414093,0.4813601374626159,0.4813601374626159,1.0,1.0,-2.964784383773804,1.059520959854126,1.9052634239196773,0.3926579654216766,0.9320454001426696,0.9320454001426696,0.0,135.13670349121094,139.0,55557.40625,0.0,2166.230224609375,1.0,279.7416381835937,283.3700561523437,296.6042785644531,300.1488952636719,293.1499938964844,293.1499938964844,279.45001220703125,33929.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797220587730408,1.0,0.0,0.0,3.659870147705078,3.659893989562988,8.937677193898708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.537109375,0.0,1528.642578125,1895.4371337890625,0.0,3213.97607421875,0.9061243534088136,1.0,0.0,3.0,1.0,0.0
18092700,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9990000128746032,0.648369312286377,0.5115646719932556,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8729254007339478,0.3790735602378845,0.3603366911411285,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8573790192604065,0.3585501611232757,0.2521483302116394,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8373833894729614,0.3328821659088135,0.3171329498291015,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.740092396736145,0.2270674109458923,1.0323902368545532,284.8764038085937,284.95001220703125,297.98828125,293.6419677734375,297.5435485839844,297.29595947265625,284.8727111816406,1.0,0.4994570016860962,0.4806639552116394,0.4806639552116394,1.0,1.0,-2.969966650009156,1.0601855516433716,1.909780979156494,0.3923803567886352,0.8468911051750183,0.8468911051750183,0.0,135.27743530273438,139.0,56411.46484375,0.0,2175.955810546875,1.0,279.4974670410156,283.226318359375,296.666748046875,300.3697509765625,293.1499938964844,293.1499938964844,279.45001220703125,38089.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853737115859985,1.0,0.0,0.0,3.620871543884277,3.620895624160767,8.748216373533069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.7998046875,0.0,1516.5115966796875,1895.4371337890625,0.0,3266.91748046875,0.8979332447052002,1.0,0.0,3.0,1.0,0.0
18092760,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.6494637131690979,0.5126643776893616,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8731576204299927,0.3801721334457397,0.3613961935043335,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8570788502693176,0.3589061200618744,0.2524203360080719,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8373055458068848,0.3334719240665436,0.3177204132080078,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7398391366004944,0.2272767275571823,1.0334751605987549,284.91064453125,284.95001220703125,297.99658203125,293.644775390625,297.54449462890625,297.2931213378906,284.91326904296875,1.0,0.5003575682640076,0.4801284670829773,0.4801284670829773,1.0,1.0,-2.9748990535736084,1.0610477924346924,1.9138511419296265,0.39235520362854,0.8493943810462952,0.8493943810462952,0.0,135.8143310546875,142.0,56193.859375,0.0,2187.2841796875,1.0,279.4579772949219,283.26226806640625,296.6611022949219,300.3110046386719,293.1499938964844,293.1499938964844,279.75,38998.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868978023529053,1.0,0.0,0.0,3.528965711593628,3.52898907661438,8.309754662150226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.06494140625,0.0,1424.3248291015625,1895.4371337890625,0.0,3281.1845703125,0.8811988234519958,1.0,0.0,3.0,1.0,0.0
18092820,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.6524669528007507,0.5152743458747864,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8737801909446716,0.3831034302711487,0.3640040755271911,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8566837310791016,0.3604128956794739,0.253348171710968,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8372737765312195,0.3352803885936737,0.3192993402481079,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7394437789916992,0.2281433343887329,1.036957025527954,285.01934814453125,284.95001220703125,298.0140075683594,293.6501159667969,297.5522766113281,297.296142578125,285.01727294921875,1.0,0.5027295351028442,0.4790574610233307,0.4790574610233307,1.0,1.0,-2.988364696502685,1.0642633438110352,1.9241013526916504,0.3928377032279968,0.954081416130066,0.954081416130066,0.0,137.15011596679688,145.0,55827.35546875,0.0,2217.720947265625,1.0,279.7424621582031,283.37744140625,296.6263732910156,300.1827392578125,293.1499938964844,293.1499938964844,279.45001220703125,32706.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784428238868713,1.0,0.0,0.0,3.6731345653533936,3.6731581687927246,9.002579304251412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.3896484375,0.0,1534.258544921875,1895.4371337890625,0.0,3201.9853515625,0.9078943729400636,1.0,0.0,3.0,1.0,0.0
18092880,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.6524669528007507,0.5152743458747864,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8737801909446716,0.3831034302711487,0.3640040755271911,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8566837310791016,0.3604128956794739,0.253348171710968,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8372737765312195,0.3352803885936737,0.3192993402481079,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7394437789916992,0.2281433343887329,1.036957025527954,285.01934814453125,284.95001220703125,298.0140075683594,293.6501159667969,297.5522766113281,297.296142578125,285.01727294921875,1.0,0.5027295351028442,0.4790574610233307,0.4790574610233307,1.0,1.0,-2.988364696502685,1.0642633438110352,1.9241013526916504,0.3928377032279968,0.954081416130066,0.954081416130066,0.0,137.15011596679688,145.0,55827.35546875,0.0,2217.720947265625,1.0,279.7424621582031,283.37744140625,296.6263732910156,300.1827392578125,293.1499938964844,293.1499938964844,279.45001220703125,32706.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784428238868713,1.0,0.0,0.0,3.6731345653533936,3.6731581687927246,9.002579304251412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.3896484375,0.0,1534.258544921875,1895.4371337890625,0.0,3201.9853515625,0.9078943729400636,1.0,0.0,3.0,1.0,0.0
18092940,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6531257033348083,0.5201445817947388,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.872901439666748,0.3853104710578918,0.3663504421710968,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8548160791397095,0.3610826134681701,0.254038393497467,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8358988165855408,0.3364182114601135,0.3206295967102051,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7379047274589539,0.228557601571083,1.0397709608078003,284.9081420898437,284.95001220703125,298.0326538085937,293.6550598144531,297.55145263671875,297.28521728515625,284.9109802246094,1.0,0.505591094493866,0.4779864847660064,0.4779864847660064,1.0,1.0,-3.0028533935546875,1.0678761005401611,1.934977412223816,0.3933425843715668,0.8622003197669983,0.8622003197669983,0.0,139.22100830078125,148.0,56729.89453125,0.0,2253.986572265625,1.0,279.4574279785156,283.2496032714844,296.6830139160156,300.3651428222656,293.1499938964844,293.1499938964844,279.75,38400.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880631923675537,1.0,0.0,0.0,3.5734689235687256,3.5734925270080566,8.520660799149482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.99951171875,0.0,1467.2650146484375,1895.4371337890625,0.0,3292.090087890625,0.8904106616973877,1.0,0.0,3.0,1.0,0.0
18093000,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9990000128746032,0.6531257033348083,0.5201445817947388,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.872901439666748,0.3853104710578918,0.3663504421710968,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8548160791397095,0.3610826134681701,0.254038393497467,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8358988165855408,0.3364182114601135,0.3206295967102051,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7379047274589539,0.228557601571083,1.0397709608078003,284.9081420898437,284.95001220703125,298.0326538085937,293.6550598144531,297.55145263671875,297.28521728515625,284.9109802246094,1.0,0.505591094493866,0.4779864847660064,0.4779864847660064,1.0,1.0,-3.0028533935546875,1.0678761005401611,1.934977412223816,0.3933425843715668,0.8622003197669983,0.8622003197669983,0.0,139.22100830078125,148.0,56729.89453125,0.0,2253.986572265625,1.0,279.4574279785156,283.2496032714844,296.6830139160156,300.3651428222656,293.1499938964844,293.1499938964844,279.75,38400.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880631923675537,1.0,0.0,0.0,3.5734689235687256,3.5734925270080566,8.520660799149482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.99951171875,0.0,1467.2650146484375,1895.4371337890625,0.0,3292.090087890625,0.8904106616973877,1.0,0.0,3.0,1.0,0.0
18093060,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.65411376953125,0.5254807472229004,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8719343543052673,0.3881652951240539,0.3688932657241821,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8528839945793152,0.3624370992183685,0.2548639178276062,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8344177007675171,0.3380829989910126,0.3220851421356201,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7362709641456604,0.2293376475572586,1.0429575443267822,285.0235290527344,284.95001220703125,298.0526733398437,293.6595764160156,297.5558166503906,297.2816162109375,285.02154541015625,1.0,0.5087507367134094,0.4766482710838318,0.4766482710838318,1.0,1.0,-3.018892765045166,1.071568250656128,1.947324633598328,0.39328134059906,0.9720959663391112,0.9720959663391112,0.0,141.4999542236328,151.0,56422.8046875,0.0,2294.444091796875,1.0,279.7428283691406,283.3713684082031,296.64263916015625,300.2361755371094,293.1499938964844,293.1499938964844,279.45001220703125,32568.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809443712234497,1.0,0.0,0.0,3.718885898590088,3.718909978866577,9.228242561221124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.5283203125,0.0,1585.005859375,1895.4371337890625,0.0,3225.429931640625,0.9181389212608336,1.0,0.0,3.0,1.0,0.0
18093120,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.65411376953125,0.5254807472229004,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8719343543052673,0.3881652951240539,0.3688932657241821,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8528839945793152,0.3624370992183685,0.2548639178276062,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8344177007675171,0.3380829989910126,0.3220851421356201,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.7362709641456604,0.2293376475572586,1.0429575443267822,285.0235290527344,284.95001220703125,298.0526733398437,293.6595764160156,297.5558166503906,297.2816162109375,285.02154541015625,1.0,0.5087507367134094,0.4766482710838318,0.4766482710838318,1.0,1.0,-3.018892765045166,1.071568250656128,1.947324633598328,0.39328134059906,0.9720959663391112,0.9720959663391112,0.0,141.4999542236328,151.0,56422.8046875,0.0,2294.444091796875,1.0,279.7428283691406,283.3713684082031,296.64263916015625,300.2361755371094,293.1499938964844,293.1499938964844,279.45001220703125,32568.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809443712234497,1.0,0.0,0.0,3.718885898590088,3.718909978866577,9.228242561221124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.5283203125,0.0,1585.005859375,1895.4371337890625,0.0,3225.429931640625,0.9181389212608336,1.0,0.0,3.0,1.0,0.0
18093180,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.6529133915901184,0.5320510268211365,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8701309561729431,0.3903132677078247,0.3712130486965179,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8501375913619995,0.3629829585552215,0.2554885745048523,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8321886658668518,0.3390955328941345,0.3233250677585602,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7340162992477417,0.2296802997589111,1.0455753803253174,284.9038391113281,284.95001220703125,298.0742492675781,293.6636962890625,297.554443359375,297.2684936523437,284.9067687988281,1.0,0.5121054649353027,0.4753100574016571,0.4753100574016571,1.0,1.0,-3.0349714756011963,1.0752105712890625,1.9597609043121336,0.3932129740715027,0.8748270273208618,0.8748270273208618,0.0,144.1922607421875,139.0,57454.62890625,0.0,2337.5009765625,1.0,279.45703125,283.2343444824219,296.69586181640625,300.4232177734375,293.1499938964844,293.1499938964844,279.75,38213.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913498520851135,1.0,0.0,0.0,3.633049964904785,3.6330742835998535,8.807162998891727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.693359375,0.0,1530.8748779296875,1895.4371337890625,0.0,3322.829345703125,0.9033867716789246,1.0,0.0,3.0,1.0,0.0
18093240,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.9990000128746032,0.6529133915901184,0.5320510268211365,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8701309561729431,0.3903132677078247,0.3712130486965179,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.8501375913619995,0.3629829585552215,0.2554885745048523,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8321886658668518,0.3390955328941345,0.3233250677585602,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7340162992477417,0.2296802997589111,1.0455753803253174,284.9038391113281,284.95001220703125,298.0742492675781,293.6636962890625,297.554443359375,297.2684936523437,284.9067687988281,1.0,0.5121054649353027,0.4753100574016571,0.4753100574016571,1.0,1.0,-3.0349714756011963,1.0752105712890625,1.9597609043121336,0.3932129740715027,0.8748270273208618,0.8748270273208618,0.0,144.1922607421875,139.0,57454.62890625,0.0,2337.5009765625,1.0,279.45703125,283.2343444824219,296.69586181640625,300.4232177734375,293.1499938964844,293.1499938964844,279.75,38213.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913498520851135,1.0,0.0,0.0,3.633049964904785,3.6330742835998535,8.807162998891727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.693359375,0.0,1530.8748779296875,1895.4371337890625,0.0,3322.829345703125,0.9033867716789246,1.0,0.0,3.0,1.0,0.0
18093300,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.6528684496879578,0.530511736869812,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8718012571334839,0.3916300237178802,0.3722563087940216,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8511606454849243,0.3635091781616211,0.2557008862495422,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8333303928375244,0.3397883772850036,0.3238119482994079,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.73482745885849,0.229960411787033,1.046284556388855,285.02740478515625,284.95001220703125,298.0856628417969,293.6656188964844,297.5565795898437,297.2660522460937,285.03106689453125,1.0,0.5116865634918213,0.4746409654617309,0.4746409654617309,1.0,1.0,-3.036085844039917,1.074228286743164,1.961857557296753,0.3921429514884949,0.9619139432907104,0.9619139432907104,0.0,143.75967407226562,139.0,56715.53125,0.0,2337.287841796875,1.0,279.7019348144531,283.371337890625,296.6417236328125,300.2208251953125,293.1499938964844,293.1499938964844,279.75,33794.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859488368034363,1.0,0.0,0.0,3.68705153465271,3.687075614929199,9.070927831089648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.5439453125,0.0,1558.112548828125,1895.4371337890625,0.0,3272.302001953125,0.9137780666351318,1.0,0.0,3.0,1.0,0.0
18093360,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.6540593504905701,0.5252296924591064,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8757678270339966,0.3930961489677429,0.3735386729240417,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8543607592582703,0.3641850352287292,0.2561024725437164,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8364847302436829,0.3406019210815429,0.3244900703430176,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.7373834848403931,0.230334386229515,1.0475491285324097,285.0148010253906,284.95001220703125,298.0975646972656,293.6674194335937,297.5616149902344,297.2679443359375,285.0121765136719,1.0,0.5104034543037415,0.4739577174186706,0.4739577174186706,1.0,1.0,-3.034101724624634,1.0719858407974243,1.9621158838272093,0.3903967440128326,0.9786309003829956,0.9786309003829956,0.0,142.029541015625,142.0,56837.91015625,0.0,2324.720947265625,1.0,279.7429504394531,283.3554992675781,296.6507873535156,300.27850341796875,293.1499938964844,293.1499938964844,279.45001220703125,32945.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843825459480286,1.0,0.0,0.0,3.763442039489746,3.7634665966033936,9.450694165025196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.5263671875,0.0,1639.5147705078125,1895.4371337890625,0.0,3257.63671875,0.928509533405304,1.0,0.0,3.0,1.0,0.0
18093420,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.656007707118988,0.5230003595352173,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.878760576248169,0.3952218294143677,0.3757129907608032,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8560338020324707,0.3646042346954345,0.2565504312515259,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8384053111076355,0.3414813280105591,0.3254849314689636,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7387084364891052,0.2305749654769897,1.0491470098495483,284.89141845703125,284.95001220703125,298.12274169921875,293.6706848144531,297.5675048828125,297.2645263671875,284.8945007324219,1.0,0.5107784867286682,0.4725912511348724,0.4725912511348724,1.0,1.0,-3.037678003311157,1.0705182552337646,1.9671597480773928,0.3880039751529693,0.87016761302948,0.87016761302948,0.0,141.47198486328125,145.0,57485.2265625,0.0,2328.368408203125,1.0,279.4568176269531,283.2189636230469,296.6957702636719,300.432373046875,293.1499938964844,293.1499938964844,279.75,38982.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893330454826355,1.0,0.0,0.0,3.649137496948242,3.6491620540618896,8.88533406850911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.66064453125,0.0,1554.5201416015625,1895.4371337890625,0.0,3341.339599609375,0.9075263142585754,1.0,0.0,3.0,1.0,0.0
18093480,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.656007707118988,0.5230003595352173,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.878760576248169,0.3952218294143677,0.3757129907608032,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8560338020324707,0.3646042346954345,0.2565504312515259,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8384053111076355,0.3414813280105591,0.3254849314689636,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7387084364891052,0.2305749654769897,1.0491470098495483,284.89141845703125,284.95001220703125,298.12274169921875,293.6706848144531,297.5675048828125,297.2645263671875,284.8945007324219,1.0,0.5107784867286682,0.4725912511348724,0.4725912511348724,1.0,1.0,-3.037678003311157,1.0705182552337646,1.9671597480773928,0.3880039751529693,0.87016761302948,0.87016761302948,0.0,141.47198486328125,145.0,57485.2265625,0.0,2328.368408203125,1.0,279.4568176269531,283.2189636230469,296.6957702636719,300.432373046875,293.1499938964844,293.1499938964844,279.75,38982.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893330454826355,1.0,0.0,0.0,3.649137496948242,3.6491620540618896,8.88533406850911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.66064453125,0.0,1554.5201416015625,1895.4371337890625,0.0,3341.339599609375,0.9075263142585754,1.0,0.0,3.0,1.0,0.0
18093540,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.65897136926651,0.5237933993339539,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8802801966667175,0.3981077373027801,0.3781992197036743,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8563249707221985,0.3658027946949005,0.2572070360183716,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8389860987663269,0.3429722785949707,0.3266976177692413,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7388573288917542,0.2312233448028564,1.0514187812805176,285.0152282714844,284.95001220703125,298.1499938964844,293.6734619140625,297.5796203613281,297.2694702148437,285.0134582519531,1.0,0.5122208595275879,0.4712247848510742,0.4712247848510742,1.0,1.0,-3.046590566635132,1.071144700050354,1.9754458665847776,0.3865925669670105,0.9780755043029784,0.9780755043029784,0.0,142.07089233398438,148.0,56875.22265625,0.0,2347.77783203125,1.0,279.7432556152344,283.3507385253906,296.6500244140625,300.27691650390625,293.1499938964844,293.1499938964844,279.45001220703125,33148.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848143815994263,1.0,0.0,0.0,3.7702441215515137,3.77026891708374,9.484888892075104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3740234375,0.0,1649.0692138671875,1895.4371337890625,0.0,3261.680419921875,0.9301376938819884,1.0,0.0,3.0,1.0,0.0
18093600,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9990000128746032,0.65897136926651,0.5237933993339539,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8802801966667175,0.3981077373027801,0.3781992197036743,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8563249707221985,0.3658027946949005,0.2572070360183716,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8389860987663269,0.3429722785949707,0.3266976177692413,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7388573288917542,0.2312233448028564,1.0514187812805176,285.0152282714844,284.95001220703125,298.1499938964844,293.6734619140625,297.5796203613281,297.2694702148437,285.0134582519531,1.0,0.5122208595275879,0.4712247848510742,0.4712247848510742,1.0,1.0,-3.046590566635132,1.071144700050354,1.9754458665847776,0.3865925669670105,0.9780755043029784,0.9780755043029784,0.0,142.07089233398438,148.0,56875.22265625,0.0,2347.77783203125,1.0,279.7432556152344,283.3507385253906,296.6500244140625,300.27691650390625,293.1499938964844,293.1499938964844,279.45001220703125,33148.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848143815994263,1.0,0.0,0.0,3.7702441215515137,3.77026891708374,9.484888892075104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9005.3740234375,0.0,1649.0692138671875,1895.4371337890625,0.0,3261.680419921875,0.9301376938819884,1.0,0.0,3.0,1.0,0.0
18093660,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9990000128746032,0.6597561836242676,0.5271053910255432,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8801712989807129,0.4002214074134826,0.3804523050785064,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8551047444343567,0.3662028908729553,0.2577049732208252,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8381563425064087,0.343802809715271,0.3277295529842376,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7378239631652832,0.2314470261335373,1.0533143281936646,284.89453125,284.95001220703125,298.1781311035156,293.6747741699219,297.5849914550781,297.2633972167969,284.89794921875,1.0,0.5143155455589294,0.4701361358165741,0.4701361358165741,1.0,1.0,-3.0574004650115967,1.0730698108673096,1.9843305349349976,0.3861554265022278,0.8763853311538696,0.8763853311538696,0.0,143.53814697265625,148.0,57722.23828125,0.0,2375.30517578125,1.0,279.4577941894531,283.2138061523437,296.7021179199219,300.45184326171875,293.1499938964844,293.1499938964844,279.45001220703125,38789.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893814742565155,1.0,0.0,0.0,3.6699953079223633,3.67002010345459,8.987198043541866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.8779296875,0.0,1576.5115966796875,1895.4371337890625,0.0,3345.86376953125,0.9119622707366944,1.0,0.0,3.0,1.0,0.0
18093720,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.6597653031349182,0.5273088216781616,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8801183104515076,0.4003105759620666,0.3805317878723144,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8550063371658325,0.366219699382782,0.2577133774757385,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8380783796310425,0.3438368141651153,0.3277588486671448,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7377427220344543,0.2314550578594207,1.0533472299575806,284.8974304199219,284.95001220703125,298.1793212890625,293.6748046875,297.5851745605469,297.2630920410156,284.90045166015625,1.0,0.5144102573394775,0.4700907766819,0.4700907766819,1.0,1.0,-3.057825088500977,1.073140263557434,1.9846848249435425,0.3861304521560669,0.8768677711486816,0.8768677711486816,0.0,143.61874389648438,151.0,57721.859375,0.0,2376.51025390625,1.0,279.45672607421875,283.2159118652344,296.70037841796875,300.4476013183594,293.1499938964844,293.1499938964844,279.75,38685.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938508033752441,1.0,0.0,0.0,3.66719913482666,3.667223930358887,8.973509011411807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.96337890625,0.0,1572.5758056640625,1895.4371337890625,0.0,3346.200927734375,0.9113401174545288,1.0,0.0,3.0,1.0,0.0
18093780,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.660980224609375,0.5316970944404602,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8796550631523132,0.4032394587993622,0.3831053078174591,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8534212112426758,0.3673820793628692,0.2583798170089721,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8368774056434631,0.3452855348587036,0.3289784491062164,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7363660335540771,0.232082262635231,1.05573570728302,285.0245666503906,284.95001220703125,298.2105407714844,293.6737060546875,297.5959777832031,297.263671875,285.0228881835937,1.0,0.5170676112174988,0.4689567387104034,0.4689567387104034,1.0,1.0,-3.0713276863098145,1.0760313272476196,1.9952962398529053,0.3859528601169586,0.9919963479042052,0.9919963479042052,0.0,145.53656005859375,154.0,57229.7421875,0.0,2411.60205078125,1.0,279.743408203125,283.3502502441406,296.6545104980469,300.3018798828125,293.1499938964844,293.1499938964844,279.45001220703125,32949.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862622976303101,1.0,0.0,0.0,3.794494390487671,3.7945191860198975,9.607293804947403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.24609375,0.0,1676.2152099609375,1895.4371337890625,0.0,3275.236083984375,0.9355103969573976,1.0,0.0,3.0,1.0,0.0
18093840,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9990000128746032,0.660980224609375,0.5316970944404602,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8796550631523132,0.4032394587993622,0.3831053078174591,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8534212112426758,0.3673820793628692,0.2583798170089721,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8368774056434631,0.3452855348587036,0.3289784491062164,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7363660335540771,0.232082262635231,1.05573570728302,285.0245666503906,284.95001220703125,298.2105407714844,293.6737060546875,297.5959777832031,297.263671875,285.0228881835937,1.0,0.5170676112174988,0.4689567387104034,0.4689567387104034,1.0,1.0,-3.0713276863098145,1.0760313272476196,1.9952962398529053,0.3859528601169586,0.9919963479042052,0.9919963479042052,0.0,145.53656005859375,154.0,57229.7421875,0.0,2411.60205078125,1.0,279.743408203125,283.3502502441406,296.6545104980469,300.3018798828125,293.1499938964844,293.1499938964844,279.45001220703125,32949.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862622976303101,1.0,0.0,0.0,3.794494390487671,3.7945191860198975,9.607293804947403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.24609375,0.0,1676.2152099609375,1895.4371337890625,0.0,3275.236083984375,0.9355103969573976,1.0,0.0,3.0,1.0,0.0
18093900,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9990000128746032,0.6607942581176758,0.5341809988021851,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8793153166770935,0.4044367969036102,0.384458065032959,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8525378704071045,0.3676656782627105,0.2587594091892242,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8361855149269104,0.3457744717597961,0.3296431303024292,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7356165647506714,0.2322493642568588,1.0571845769882202,284.8848876953125,284.95001220703125,298.226806640625,293.6723022460937,297.5991516113281,297.2602844238281,284.8790588378906,1.0,0.5185546875,0.4683897495269775,0.4683897495269775,1.0,1.0,-3.078939199447632,1.077800989151001,2.001138210296631,0.3860450685024261,0.9021350145339966,0.9021350145339966,0.0,146.62974548339844,154.0,58366.2890625,0.0,2431.567138671875,1.0,279.4942932128906,283.1878967285156,296.7119140625,300.53424072265625,293.1499938964844,293.1499938964844,279.45001220703125,36342.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933888077735901,1.0,0.0,0.0,3.786503314971924,3.7865285873413086,9.566871312927103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.5654296875,0.0,1693.06005859375,1895.4371337890625,0.0,3341.884521484375,0.9342617988586426,1.0,0.0,3.0,1.0,0.0
18093960,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9990000128746032,0.659936249256134,0.5375982522964478,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8782066702842712,0.4054383039474487,0.3854836523532867,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8508995771408081,0.3677252531051636,0.2588704228401184,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.83481365442276,0.346073716878891,0.3300135731697082,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7342734932899475,0.2322724163532257,1.057675838470459,284.8971862792969,284.95001220703125,298.2434997558594,293.6703186035156,297.6005859375,297.2540283203125,284.9003295898437,1.0,0.5200439095497131,0.4677008688449859,0.4677008688449859,1.0,1.0,-3.085451126098633,1.078877568244934,2.006573438644409,0.3856816589832306,0.8883962631225586,0.8883962631225586,0.0,147.9796600341797,142.0,58235.65625,0.0,2450.904541015625,1.0,279.4564514160156,283.2047424316406,296.7012634277344,300.4808044433594,293.1499938964844,293.1499938964844,279.75,38371.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963442444801331,1.0,0.0,0.0,3.710427761077881,3.710452795028688,9.186313718601014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.4609375,0.0,1619.4781494140625,1895.4371337890625,0.0,3369.483642578125,0.9205793142318726,1.0,0.0,3.0,1.0,0.0
18094020,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.6611242890357971,0.5304092168807983,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8840909004211426,0.4082966148853302,0.3878583312034607,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8551272749900818,0.3687476217746734,0.2593411803245544,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8391010761260986,0.3473813831806183,0.3309682309627533,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7376148104667664,0.2327885180711746,1.058948993682861,285.0172119140625,284.95001220703125,298.2780456542969,293.664794921875,297.6125183105469,297.2553100585937,285.0146484375,1.0,0.5180638432502747,0.4663231074810028,0.4663231074810028,1.0,1.0,-3.0829310417175293,1.0748250484466553,2.008105993270874,0.382449597120285,0.9974378943443298,0.9974378943443298,0.0,145.61375427246094,145.0,57479.1953125,0.0,2433.719482421875,1.0,279.7436828613281,283.3352355957031,296.6474914550781,300.3191223144531,293.1499938964844,293.1499938964844,279.45001220703125,33206.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892339468002319,1.0,0.0,0.0,3.828104257583618,3.828129529953003,9.778242429092645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.568359375,0.0,1718.5703125,1895.4371337890625,0.0,3303.04248046875,0.9432274103164672,1.0,0.0,3.0,1.0,0.0
18094080,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.6611242890357971,0.5304092168807983,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8840909004211426,0.4082966148853302,0.3878583312034607,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8551272749900818,0.3687476217746734,0.2593411803245544,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8391010761260986,0.3473813831806183,0.3309682309627533,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7376148104667664,0.2327885180711746,1.058948993682861,285.0172119140625,284.95001220703125,298.2780456542969,293.664794921875,297.6125183105469,297.2553100585937,285.0146484375,1.0,0.5180638432502747,0.4663231074810028,0.4663231074810028,1.0,1.0,-3.0829310417175293,1.0748250484466553,2.008105993270874,0.382449597120285,0.9974378943443298,0.9974378943443298,0.0,145.61375427246094,145.0,57479.1953125,0.0,2433.719482421875,1.0,279.7436828613281,283.3352355957031,296.6474914550781,300.3191223144531,293.1499938964844,293.1499938964844,279.45001220703125,33206.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892339468002319,1.0,0.0,0.0,3.828104257583618,3.828129529953003,9.778242429092645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.568359375,0.0,1718.5703125,1895.4371337890625,0.0,3303.04248046875,0.9432274103164672,1.0,0.0,3.0,1.0,0.0
18094140,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.6629005670547485,0.5279437899589539,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8872242569923401,0.4104388654232025,0.390069842338562,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8567802906036377,0.3689766526222229,0.2596668303012848,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8409813046455383,0.3480534255504608,0.3317785859107971,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7389057278633118,0.2328966557979583,1.059972882270813,284.8850402832031,284.95001220703125,298.3140563964844,293.6572570800781,297.62213134765625,297.2524108886719,284.88824462890625,1.0,0.5182225704193115,0.4649453461170196,0.4649453461170196,1.0,1.0,-3.085209369659424,1.0726830959320068,2.012526273727417,0.3796502351760864,0.8824298977851868,0.8824298977851868,0.0,144.923828125,148.0,58133.2265625,0.0,2434.393310546875,1.0,279.45611572265625,283.18927001953125,296.6830444335937,300.463623046875,293.1499938964844,293.1499938964844,279.75,39078.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982616662979126,1.0,0.0,0.0,3.71859073638916,3.718616008758545,9.226778274751268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.9580078125,0.0,1634.291015625,1895.4371337890625,0.0,3387.375,0.922813355922699,1.0,0.0,3.0,1.0,0.0
18094200,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.6629005670547485,0.5279437899589539,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8872242569923401,0.4104388654232025,0.390069842338562,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8567802906036377,0.3689766526222229,0.2596668303012848,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8409813046455383,0.3480534255504608,0.3317785859107971,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7389057278633118,0.2328966557979583,1.059972882270813,284.8850402832031,284.95001220703125,298.3140563964844,293.6572570800781,297.62213134765625,297.2524108886719,284.88824462890625,1.0,0.5182225704193115,0.4649453461170196,0.4649453461170196,1.0,1.0,-3.085209369659424,1.0726830959320068,2.012526273727417,0.3796502351760864,0.8824298977851868,0.8824298977851868,0.0,144.923828125,148.0,58133.2265625,0.0,2434.393310546875,1.0,279.45611572265625,283.18927001953125,296.6830444335937,300.463623046875,293.1499938964844,293.1499938964844,279.75,39078.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982616662979126,1.0,0.0,0.0,3.71859073638916,3.718616008758545,9.226778274751268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.9580078125,0.0,1634.291015625,1895.4371337890625,0.0,3387.375,0.922813355922699,1.0,0.0,3.0,1.0,0.0
