time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094260,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.6655910015106201,0.5286144614219666,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8887877464294434,0.4133718907833099,0.3925780355930328,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8569929599761963,0.3700106143951416,0.2601940035820007,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8414627313613892,0.3493638336658478,0.3328025937080383,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7389802932739258,0.2334287613630294,1.0616635084152222,285.0172424316406,284.95001220703125,298.351318359375,293.6478271484375,297.6377868652344,297.25762939453125,285.0156555175781,1.0,0.5194814205169678,0.4638243019580841,0.4638243019580841,1.0,1.0,-3.0929200649261475,1.0731958150863647,2.0197243690490723,0.378444492816925,0.994905412197113,0.994905412197113,0.0,145.44622802734375,151.0,57407.46875,0.0,2451.6796875,1.0,279.7436828613281,283.3300476074219,296.62518310546875,300.2893371582031,293.1499938964844,293.1499938964844,279.45001220703125,33375.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899030685424805,1.0,0.0,0.0,3.827780961990357,3.827806234359741,9.776590559340548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.2255859375,0.0,1719.508544921875,1895.4371337890625,0.0,3309.30126953125,0.9433181881904602,1.0,0.0,3.0,1.0,0.0
18094320,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.6655910015106201,0.5286144614219666,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8887877464294434,0.4133718907833099,0.3925780355930328,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8569929599761963,0.3700106143951416,0.2601940035820007,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8414627313613892,0.3493638336658478,0.3328025937080383,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7389802932739258,0.2334287613630294,1.0616635084152222,285.0172424316406,284.95001220703125,298.351318359375,293.6478271484375,297.6377868652344,297.25762939453125,285.0156555175781,1.0,0.5194814205169678,0.4638243019580841,0.4638243019580841,1.0,1.0,-3.0929200649261475,1.0731958150863647,2.0197243690490723,0.378444492816925,0.994905412197113,0.994905412197113,0.0,145.44622802734375,151.0,57407.46875,0.0,2451.6796875,1.0,279.7436828613281,283.3300476074219,296.62518310546875,300.2893371582031,293.1499938964844,293.1499938964844,279.45001220703125,33375.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899030685424805,1.0,0.0,0.0,3.827780961990357,3.827806234359741,9.776590559340548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.2255859375,0.0,1719.508544921875,1895.4371337890625,0.0,3309.30126953125,0.9433181881904602,1.0,0.0,3.0,1.0,0.0
18094380,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6660171747207642,0.5320203304290771,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8886593580245972,0.415587455034256,0.394940972328186,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8556227087974548,0.3702569901943207,0.2605913281440735,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8404718637466431,0.3500413596630096,0.3336989283561706,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7378184795379639,0.233546108007431,1.0631103515625,284.89190673828125,284.95001220703125,298.3897705078125,293.6366271972656,297.6463928222656,297.2515563964844,284.8950500488281,1.0,0.5215155482292175,0.4627032577991485,0.4627032577991485,1.0,1.0,-3.10315203666687,1.074679255485535,2.028472661972046,0.3778049647808075,0.8880927562713623,0.8880927562713623,0.0,146.94146728515625,154.0,58257.08203125,0.0,2478.968994140625,1.0,279.4560852050781,283.1869506835937,296.66326904296875,300.4476318359375,293.1499938964844,293.1499938964844,279.75,38774.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991010189056396,1.0,0.0,0.0,3.728990316390991,3.729015827178955,9.278458605876948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.8408203125,0.0,1644.0438232421875,1895.4371337890625,0.0,3395.202880859375,0.92496258020401,1.0,0.0,3.0,1.0,0.0
18094440,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6660171747207642,0.5320203304290771,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8886593580245972,0.415587455034256,0.394940972328186,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8556227087974548,0.3702569901943207,0.2605913281440735,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8404718637466431,0.3500413596630096,0.3336989283561706,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7378184795379639,0.233546108007431,1.0631103515625,284.89190673828125,284.95001220703125,298.3897705078125,293.6366271972656,297.6463928222656,297.2515563964844,284.8950500488281,1.0,0.5215155482292175,0.4627032577991485,0.4627032577991485,1.0,1.0,-3.10315203666687,1.074679255485535,2.028472661972046,0.3778049647808075,0.8880927562713623,0.8880927562713623,0.0,146.94146728515625,154.0,58257.08203125,0.0,2478.968994140625,1.0,279.4560852050781,283.1869506835937,296.66326904296875,300.4476318359375,293.1499938964844,293.1499938964844,279.75,38774.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991010189056396,1.0,0.0,0.0,3.728990316390991,3.729015827178955,9.278458605876948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.8408203125,0.0,1644.0438232421875,1895.4371337890625,0.0,3395.202880859375,0.92496258020401,1.0,0.0,3.0,1.0,0.0
18094500,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.9990000128746032,0.6663234829902649,0.5344114303588867,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8881655335426331,0.416980892419815,0.3960728645324707,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8545306324958801,0.370665967464447,0.2607387602329254,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8395901918411255,0.3506016433238983,0.3340838253498077,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7368946671485901,0.2337435334920883,1.06358540058136,285.0267028808594,284.95001220703125,298.40936279296875,293.6304016113281,297.6524353027344,297.2509155273437,285.03131103515625,1.0,0.5226953029632568,0.4621427357196808,0.4621427357196808,1.0,1.0,-3.108595132827759,1.075548768043518,2.033046245574951,0.3774284124374389,0.9804526567459106,0.9804526567459106,0.0,147.9176483154297,154.0,57442.70703125,0.0,2494.5146484375,1.0,279.70391845703125,283.3354187011719,296.6018371582031,300.22918701171875,293.1499938964844,293.1499938964844,279.75,34299.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932530879974365,1.0,0.0,0.0,3.772037982940674,3.77206301689148,9.49391676385858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.3388671875,0.0,1660.07861328125,1895.4371337890625,0.0,3340.616455078125,0.9332465529441832,1.0,0.0,3.0,1.0,0.0
18094560,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.6668179035186768,0.536383330821991,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8881662487983704,0.4185584783554077,0.3975352346897125,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.8539358973503113,0.3712688386440277,0.2611413598060608,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8391417264938354,0.3513240218162536,0.3347475826740265,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7363527417182922,0.2340657263994217,1.0649787187576294,285.02685546875,284.95001220703125,298.42919921875,293.6238098144531,297.6598815917969,297.2524719238281,285.0256042480469,1.0,0.5240306258201599,0.4614997506141662,0.4614997506141662,1.0,1.0,-3.115678548812866,1.07688307762146,2.0387954711914062,0.3770819008350372,1.0,1.0,0.0,148.82762145996094,157.0,57643.73828125,0.0,2512.90185546875,1.0,279.7435913085937,283.3299865722656,296.6048583984375,300.2819519042969,293.1499938964844,293.1499938964844,279.45001220703125,33270.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915718197822571,1.0,0.0,0.0,3.8430655002594,3.8430910110473633,9.854824156718678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.5234375,0.0,1737.2579345703125,1895.4371337890625,0.0,3324.904052734375,0.946736454963684,1.0,0.0,3.0,1.0,0.0
18094620,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.6653143763542175,0.5422841310501099,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8866742253303528,0.420773446559906,0.399940013885498,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8513278365135193,0.3714663684368133,0.2615340054035187,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8369584083557129,0.3519475758075714,0.3356326520442962,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7341821789741516,0.2341502904891967,1.0664652585983276,284.89581298828125,284.95001220703125,298.4695129394531,293.6094970703125,297.6671142578125,297.24365234375,284.8982238769531,1.0,0.5268814563751221,0.4602137804031372,0.4602137804031372,1.0,1.0,-3.128990173339844,1.079177975654602,2.049812078475952,0.3760563731193542,0.9002164006233215,0.9002164006233215,0.0,151.24160766601562,145.0,58662.8359375,0.0,2551.415283203125,1.0,279.4568176269531,283.17889404296875,296.63983154296875,300.4481811523437,293.1499938964844,293.1499938964844,279.1499938964844,38253.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015750288963318,1.0,0.0,0.0,3.76458740234375,3.764612913131714,9.456448424316476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.8798828125,0.0,1681.8214111328125,1895.4371337890625,0.0,3418.26171875,0.9325274229049684,1.0,0.0,3.0,1.0,0.0
18094680,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9990000128746032,0.6653143763542175,0.5422841310501099,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8866742253303528,0.420773446559906,0.399940013885498,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8513278365135193,0.3714663684368133,0.2615340054035187,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8369584083557129,0.3519475758075714,0.3356326520442962,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7341821789741516,0.2341502904891967,1.0664652585983276,284.89581298828125,284.95001220703125,298.4695129394531,293.6094970703125,297.6671142578125,297.24365234375,284.8982238769531,1.0,0.5268814563751221,0.4602137804031372,0.4602137804031372,1.0,1.0,-3.128990173339844,1.079177975654602,2.049812078475952,0.3760563731193542,0.9002164006233215,0.9002164006233215,0.0,151.24160766601562,145.0,58662.8359375,0.0,2551.415283203125,1.0,279.4568176269531,283.17889404296875,296.63983154296875,300.4481811523437,293.1499938964844,293.1499938964844,279.1499938964844,38253.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015750288963318,1.0,0.0,0.0,3.76458740234375,3.764612913131714,9.456448424316476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.8798828125,0.0,1681.8214111328125,1895.4371337890625,0.0,3418.26171875,0.9325274229049684,1.0,0.0,3.0,1.0,0.0
18094740,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.6640032529830933,0.5365005135536194,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8912981152534485,0.4227941930294037,0.4017252326011657,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8541824817657471,0.3714359104633331,0.2614303529262543,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8399985432624817,0.3523392379283905,0.3359079957008362,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7364087700843811,0.2340030670166015,1.0654728412628174,284.8829040527344,284.95001220703125,298.510498046875,293.5938720703125,297.6748352050781,297.2356872558594,284.8846130371094,1.0,0.5246654748916626,0.4589277803897857,0.4589277803897857,1.0,1.0,-3.1232235431671143,1.074010729789734,2.049212694168091,0.3719517588615417,0.8266816735267639,0.8266816735267639,0.0,149.14231872558594,148.0,58577.921875,0.0,2529.083251953125,1.0,279.1580505371094,283.1448974609375,296.6091003417969,300.4344787597656,293.1499938964844,293.1499938964844,279.45001220703125,41381.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074496626853944,1.0,0.0,0.0,3.510344982147217,3.510368585586548,8.222291398851667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.7646484375,0.0,1421.997314453125,1895.4371337890625,0.0,3472.920654296875,0.8792523741722107,1.0,0.0,3.0,1.0,0.0
18094800,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.6640032529830933,0.5365005135536194,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8912981152534485,0.4227941930294037,0.4017252326011657,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8541824817657471,0.3714359104633331,0.2614303529262543,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8399985432624817,0.3523392379283905,0.3359079957008362,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7364087700843811,0.2340030670166015,1.0654728412628174,284.8829040527344,284.95001220703125,298.510498046875,293.5938720703125,297.6748352050781,297.2356872558594,284.8846130371094,1.0,0.5246654748916626,0.4589277803897857,0.4589277803897857,1.0,1.0,-3.1232235431671143,1.074010729789734,2.049212694168091,0.3719517588615417,0.8266816735267639,0.8266816735267639,0.0,149.14231872558594,148.0,58577.921875,0.0,2529.083251953125,1.0,279.1580505371094,283.1448974609375,296.6091003417969,300.4344787597656,293.1499938964844,293.1499938964844,279.45001220703125,41381.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074496626853944,1.0,0.0,0.0,3.510344982147217,3.510368585586548,8.222291398851667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8258.7646484375,0.0,1421.997314453125,1895.4371337890625,0.0,3472.920654296875,0.8792523741722107,1.0,0.0,3.0,1.0,0.0
18094860,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.6666919589042664,0.5330524444580078,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.895270586013794,0.4258517622947693,0.4043464660644531,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8565579056739807,0.372499018907547,0.2619715332984924,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8424842357635498,0.353627473115921,0.3368864059448242,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7381682991981506,0.2345038801431656,1.0667994022369385,284.993408203125,284.95001220703125,298.5520324707031,293.5770263671875,297.6924133300781,297.2423400878906,284.9930725097656,1.0,0.5246862173080444,0.4577115774154663,0.4577115774154663,1.0,1.0,-3.1256282329559326,1.0722030401229858,2.053425073623657,0.3689201474189758,0.9148330688476562,0.9148330688476562,0.0,148.11033630371094,151.0,57779.8828125,0.0,2528.24755859375,1.0,279.4412536621094,283.2691345214844,296.5445556640625,300.2353515625,293.1499938964844,293.1499938964844,279.1499938964844,34155.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896839439868927,1.0,0.0,0.0,3.60775089263916,3.607774019241333,8.684930890012765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8447265625,0.0,1473.0296630859375,1895.4371337890625,0.0,3374.10546875,0.8945658206939697,1.0,0.0,3.0,1.0,0.0
18094920,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.6666919589042664,0.5330524444580078,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.895270586013794,0.4258517622947693,0.4043464660644531,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8565579056739807,0.372499018907547,0.2619715332984924,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8424842357635498,0.353627473115921,0.3368864059448242,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7381682991981506,0.2345038801431656,1.0667994022369385,284.993408203125,284.95001220703125,298.5520324707031,293.5770263671875,297.6924133300781,297.2423400878906,284.9930725097656,1.0,0.5246862173080444,0.4577115774154663,0.4577115774154663,1.0,1.0,-3.1256282329559326,1.0722030401229858,2.053425073623657,0.3689201474189758,0.9148330688476562,0.9148330688476562,0.0,148.11033630371094,151.0,57779.8828125,0.0,2528.24755859375,1.0,279.4412536621094,283.2691345214844,296.5445556640625,300.2353515625,293.1499938964844,293.1499938964844,279.1499938964844,34155.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896839439868927,1.0,0.0,0.0,3.60775089263916,3.607774019241333,8.684930890012765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.8447265625,0.0,1473.0296630859375,1895.4371337890625,0.0,3374.10546875,0.8945658206939697,1.0,0.0,3.0,1.0,0.0
18094980,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.667709231376648,0.5339512228965759,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8965868353843689,0.4282219111919403,0.4067637920379638,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8565115928649902,0.3728567063808441,0.262369841337204,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8427131175994873,0.3543611168861389,0.3377439081668854,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7380539774894714,0.234658733010292,1.068065524101257,284.9147033691406,284.95001220703125,298.593994140625,293.5591125488281,297.7047424316406,297.2408752441406,284.9158935546875,1.0,0.5258761048316956,0.4564953744411468,0.4564953744411468,1.0,1.0,-3.1326465606689453,1.072099685668945,2.060546875,0.3674468696117401,0.839422881603241,0.839422881603241,0.0,148.69271850585938,154.0,58275.9921875,0.0,2544.924072265625,1.0,279.1584167480469,283.16900634765625,296.5747375488281,300.3627319335937,293.1499938964844,293.1499938964844,279.45001220703125,38844.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903757631778717,1.0,0.0,0.0,3.4728708267211914,3.472893714904785,8.047677511058282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.443359375,0.0,1365.1396484375,1895.4371337890625,0.0,3438.58544921875,0.8686330914497375,1.0,0.0,3.0,1.0,0.0
18095040,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.9990000128746032,0.667709231376648,0.5339512228965759,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8965868353843689,0.4282219111919403,0.4067637920379638,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8565115928649902,0.3728567063808441,0.262369841337204,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8427131175994873,0.3543611168861389,0.3377439081668854,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7380539774894714,0.234658733010292,1.068065524101257,284.9147033691406,284.95001220703125,298.593994140625,293.5591125488281,297.7047424316406,297.2408752441406,284.9158935546875,1.0,0.5258761048316956,0.4564953744411468,0.4564953744411468,1.0,1.0,-3.1326465606689453,1.072099685668945,2.060546875,0.3674468696117401,0.839422881603241,0.839422881603241,0.0,148.69271850585938,154.0,58275.9921875,0.0,2544.924072265625,1.0,279.1584167480469,283.16900634765625,296.5747375488281,300.3627319335937,293.1499938964844,293.1499938964844,279.45001220703125,38844.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903757631778717,1.0,0.0,0.0,3.4728708267211914,3.472893714904785,8.047677511058282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.443359375,0.0,1365.1396484375,1895.4371337890625,0.0,3438.58544921875,0.8686330914497375,1.0,0.0,3.0,1.0,0.0
18095100,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9990000128746032,0.6683289408683777,0.5352873206138611,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.896737277507782,0.4296777546405792,0.4079807996749878,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8560233116149902,0.3733053505420685,0.262567788362503,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8423821330070496,0.3549428880214691,0.3381693363189697,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7376072406768799,0.2348710000514984,1.0686527490615845,285.024658203125,284.95001220703125,298.6150817871094,293.5498352050781,297.7123413085937,297.2422180175781,285.026611328125,1.0,0.5267622470855713,0.4558872580528259,0.4558872580528259,1.0,1.0,-3.1371681690216064,1.0724263191223145,2.064741849899292,0.3669212758541107,0.9187412261962892,0.9187412261962892,0.0,149.31040954589844,154.0,57602.4453125,0.0,2557.001708984375,1.0,279.3975524902344,283.29083251953125,296.51629638671875,300.1542053222656,293.1499938964844,293.1499938964844,279.45001220703125,33808.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977313041687012,1.0,0.0,0.0,3.5313596725463867,3.5313823223114014,8.321032964886399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.87890625,0.0,1389.27001953125,1895.4371337890625,0.0,3382.427490234375,0.8790324330329895,1.0,0.0,3.0,1.0,0.0
18095160,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9990000128746032,0.6689266562461853,0.5365649461746216,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8971073031425476,0.4312237501144409,0.4094458222389221,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8557682037353516,0.3738489747047424,0.2629543542861938,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8422468304634094,0.3556073606014251,0.338804543018341,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7373361587524414,0.2351509779691696,1.0699355602264404,285.0081787109375,284.95001220703125,298.63623046875,293.54034423828125,297.7205505371094,297.24444580078125,285.0063781738281,1.0,0.5278501510620117,0.4553018808364868,0.4553018808364868,1.0,1.0,-3.1432344913482666,1.0733928680419922,2.0698416233062744,0.3666892945766449,0.930598795413971,0.930598795413971,0.0,149.97447204589844,157.0,57820.2734375,0.0,2572.36669921875,1.0,279.44171142578125,283.2726135253906,296.51922607421875,300.2071533203125,293.1499938964844,293.1499938964844,279.1499938964844,32957.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959956765174866,1.0,0.0,0.0,3.609377861022949,3.609400987625122,8.69276561843435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9095.2421875,0.0,1465.9276123046875,1895.4371337890625,0.0,3366.23046875,0.8937948942184448,1.0,0.0,3.0,1.0,0.0
18095220,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.6677209138870239,0.5415327548980713,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8960490822792053,0.4334703385829925,0.4118197560310364,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8535671234130859,0.3740479350090027,0.2632981240749359,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.84042888879776,0.3562058806419372,0.3396102786064148,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7354792356491089,0.2352019399404525,1.07108736038208,284.9132080078125,284.95001220703125,298.6785583496094,293.52081298828125,297.7298278808594,297.2381591796875,284.91510009765625,1.0,0.5303152799606323,0.4541310966014862,0.4541310966014862,1.0,1.0,-3.15483021736145,1.0751419067382812,2.079688310623169,0.3656759858131408,0.8477789759635925,0.8477789759635925,0.0,152.03204345703125,145.0,58534.73828125,0.0,2606.125732421875,1.0,279.1580505371094,283.1575622558594,296.54754638671875,300.3507995605469,293.1499938964844,293.1499938964844,279.45001220703125,38424.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905234694480896,1.0,0.0,0.0,3.497218608856201,3.497241735458374,8.160915285770898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.482421875,0.0,1387.12060546875,1895.4371337890625,0.0,3452.328857421875,0.8736482858657837,1.0,0.0,3.0,1.0,0.0
18095280,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9990000128746032,0.6677209138870239,0.5415327548980713,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.8960490822792053,0.4334703385829925,0.4118197560310364,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8535671234130859,0.3740479350090027,0.2632981240749359,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.84042888879776,0.3562058806419372,0.3396102786064148,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7354792356491089,0.2352019399404525,1.07108736038208,284.9132080078125,284.95001220703125,298.6785583496094,293.52081298828125,297.7298278808594,297.2381591796875,284.91510009765625,1.0,0.5303152799606323,0.4541310966014862,0.4541310966014862,1.0,1.0,-3.15483021736145,1.0751419067382812,2.079688310623169,0.3656759858131408,0.8477789759635925,0.8477789759635925,0.0,152.03204345703125,145.0,58534.73828125,0.0,2606.125732421875,1.0,279.1580505371094,283.1575622558594,296.54754638671875,300.3507995605469,293.1499938964844,293.1499938964844,279.45001220703125,38424.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905234694480896,1.0,0.0,0.0,3.497218608856201,3.497241735458374,8.160915285770898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.482421875,0.0,1387.12060546875,1895.4371337890625,0.0,3452.328857421875,0.8736482858657837,1.0,0.0,3.0,1.0,0.0
18095340,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.6684008836746216,0.5337578058242798,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.902336597442627,0.4363417327404022,0.4142510890960693,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8580027222633362,0.3748743832111358,0.2636714577674866,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8449050188064575,0.3572918474674225,0.3403945863246918,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7389180064201355,0.2355437278747558,1.07170307636261,284.99871826171875,284.95001220703125,298.7208251953125,293.5007019042969,297.744384765625,297.2403259277344,284.99676513671875,1.0,0.5279875993728638,0.4529603123664856,0.4529603123664856,1.0,1.0,-3.1505606174468994,1.0708036422729492,2.07975697517395,0.3615739047527313,0.931216299533844,0.931216299533844,0.0,149.33738708496094,148.0,57883.8359375,0.0,2583.260009765625,1.0,279.4413452148437,283.2566833496094,296.484619140625,300.1838684082031,293.1499938964844,293.1499938964844,279.1499938964844,33222.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984390497207642,1.0,0.0,0.0,3.6279385089874254,3.6279616355896,8.782398026596638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.20703125,0.0,1488.1058349609375,1895.4371337890625,0.0,3389.029296875,0.8982303738594055,1.0,0.0,3.0,1.0,0.0
18095400,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.6684008836746216,0.5337578058242798,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.902336597442627,0.4363417327404022,0.4142510890960693,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8580027222633362,0.3748743832111358,0.2636714577674866,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8449050188064575,0.3572918474674225,0.3403945863246918,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7389180064201355,0.2355437278747558,1.07170307636261,284.99871826171875,284.95001220703125,298.7208251953125,293.5007019042969,297.744384765625,297.2403259277344,284.99676513671875,1.0,0.5279875993728638,0.4529603123664856,0.4529603123664856,1.0,1.0,-3.1505606174468994,1.0708036422729492,2.07975697517395,0.3615739047527313,0.931216299533844,0.931216299533844,0.0,149.33738708496094,148.0,57883.8359375,0.0,2583.260009765625,1.0,279.4413452148437,283.2566833496094,296.484619140625,300.1838684082031,293.1499938964844,293.1499938964844,279.1499938964844,33222.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984390497207642,1.0,0.0,0.0,3.6279385089874254,3.6279616355896,8.782398026596638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.20703125,0.0,1488.1058349609375,1895.4371337890625,0.0,3389.029296875,0.8982303738594055,1.0,0.0,3.0,1.0,0.0
18095460,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.6695550084114075,0.53107750415802,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9055871367454528,0.4385252594947815,0.4164414405822754,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.859629213809967,0.3749904930591583,0.263863742351532,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8467375636100769,0.3578017950057983,0.3409933745861053,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7401318550109863,0.2355246692895889,1.0719521045684814,284.90460205078125,284.95001220703125,298.762939453125,293.48016357421875,297.7556457519531,297.2376708984375,284.906494140625,1.0,0.5278761386871338,0.4517672657966614,0.4517672657966614,1.0,1.0,-3.151205778121948,1.0683019161224363,2.082903861999512,0.3581418693065643,0.841736376285553,0.841736376285553,0.0,148.4751434326172,151.0,58283.16796875,0.0,2579.91552734375,1.0,279.1579895019531,283.1461486816406,296.50299072265625,300.2962341308594,293.1499938964844,293.1499938964844,279.45001220703125,39000.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906812846660614,1.0,0.0,0.0,3.4918999671936035,3.4919230937957764,8.136111091516796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.990234375,0.0,1385.76220703125,1895.4371337890625,0.0,3467.002685546875,0.8729638457298279,1.0,0.0,3.0,1.0,0.0
18095520,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9990000128746032,0.6695550084114075,0.53107750415802,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9055871367454528,0.4385252594947815,0.4164414405822754,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.859629213809967,0.3749904930591583,0.263863742351532,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8467375636100769,0.3578017950057983,0.3409933745861053,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7401318550109863,0.2355246692895889,1.0719521045684814,284.90460205078125,284.95001220703125,298.762939453125,293.48016357421875,297.7556457519531,297.2376708984375,284.906494140625,1.0,0.5278761386871338,0.4517672657966614,0.4517672657966614,1.0,1.0,-3.151205778121948,1.0683019161224363,2.082903861999512,0.3581418693065643,0.841736376285553,0.841736376285553,0.0,148.4751434326172,151.0,58283.16796875,0.0,2579.91552734375,1.0,279.1579895019531,283.1461486816406,296.50299072265625,300.2962341308594,293.1499938964844,293.1499938964844,279.45001220703125,39000.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906812846660614,1.0,0.0,0.0,3.4918999671936035,3.4919230937957764,8.136111091516796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.990234375,0.0,1385.76220703125,1895.4371337890625,0.0,3467.002685546875,0.8729638457298279,1.0,0.0,3.0,1.0,0.0
18095580,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.6713655591011047,0.5314857363700867,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9073413610458374,0.4414740204811096,0.4190162420272827,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8599070906639099,0.3758663237094879,0.2643259465694427,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8472391366958618,0.3589263260364532,0.341887891292572,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7402132153511047,0.2359154820442199,1.073154091835022,285.0005798339844,284.95001220703125,298.8047180175781,293.4594116210937,297.7714538574219,297.24200439453125,284.99951171875,1.0,0.5289396643638611,0.4505742490291595,0.4505742490291595,1.0,1.0,-3.157860517501831,1.068047046661377,2.089813232421875,0.3561421036720276,0.9291444420814514,0.9291444420814514,0.0,148.86460876464844,154.0,57701.04296875,0.0,2595.069580078125,1.0,279.4412536621094,283.253662109375,296.43878173828125,300.1221618652344,293.1499938964844,293.1499938964844,279.1499938964844,33283.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989288210868835,1.0,0.0,0.0,3.618442296981812,3.618465662002564,8.736482755011821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.39453125,0.0,1478.193603515625,1895.4371337890625,0.0,3393.597412109375,0.896225094795227,1.0,0.0,3.0,1.0,0.0
18095640,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.6713655591011047,0.5314857363700867,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9073413610458374,0.4414740204811096,0.4190162420272827,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8599070906639099,0.3758663237094879,0.2643259465694427,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8472391366958618,0.3589263260364532,0.341887891292572,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7402132153511047,0.2359154820442199,1.073154091835022,285.0005798339844,284.95001220703125,298.8047180175781,293.4594116210937,297.7714538574219,297.24200439453125,284.99951171875,1.0,0.5289396643638611,0.4505742490291595,0.4505742490291595,1.0,1.0,-3.157860517501831,1.068047046661377,2.089813232421875,0.3561421036720276,0.9291444420814514,0.9291444420814514,0.0,148.86460876464844,154.0,57701.04296875,0.0,2595.069580078125,1.0,279.4412536621094,283.253662109375,296.43878173828125,300.1221618652344,293.1499938964844,293.1499938964844,279.1499938964844,33283.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989288210868835,1.0,0.0,0.0,3.618442296981812,3.618465662002564,8.736482755011821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.39453125,0.0,1478.193603515625,1895.4371337890625,0.0,3393.597412109375,0.896225094795227,1.0,0.0,3.0,1.0,0.0
18095700,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9990000128746032,0.6714047193527222,0.5326250195503235,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9076639413833618,0.4426514506340027,0.4203265905380249,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8595687747001648,0.3760043382644653,0.264576107263565,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8470359444618225,0.3592486083507538,0.3423640131950378,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7398853898048401,0.2359608113765716,1.0739288330078125,284.87579345703125,284.95001220703125,298.825439453125,293.4490051269531,297.7767639160156,297.24041748046875,284.873046875,1.0,0.5298130512237549,0.4499777257442474,0.4499777257442474,1.0,1.0,-3.162611484527588,1.0684436559677124,2.094167709350586,0.3555109202861786,0.8430081009864807,0.8430081009864807,0.0,149.4224395751953,154.0,58552.39453125,0.0,2607.42431640625,1.0,279.1983947753906,283.1103820800781,296.48388671875,300.3285522460937,293.1499938964844,293.1499938964844,279.1499938964844,37778.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053967595100404,1.0,0.0,0.0,3.5818064212799072,3.5818302631378174,8.560468813811895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.482421875,0.0,1471.671142578125,1895.4371337890625,0.0,3453.835693359375,0.8889862895011902,1.0,0.0,3.0,1.0,0.0
18095760,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.6708959341049194,0.5348382592201233,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9071028232574464,0.4437195956707001,0.4213525652885437,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8584320545196533,0.3760195672512054,0.264608234167099,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8460991382598877,0.3594630658626556,0.3425981700420379,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7389280200004578,0.2359172701835632,1.073919415473938,284.90966796875,284.95001220703125,298.84600830078125,293.4385681152344,297.7807312011719,297.2367553710937,284.9115600585937,1.0,0.5307907462120056,0.4494123458862304,0.4494123458862304,1.0,1.0,-3.1668150424957275,1.0686732530593872,2.09814190864563,0.3551032245159149,0.8454917669296265,0.8454917669296265,0.0,150.3133544921875,157.0,58317.2421875,0.0,2620.532470703125,1.0,279.1582946777344,283.1425476074219,296.4627685546875,300.25360107421875,293.1499938964844,293.1499938964844,279.45001220703125,38663.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075765609741212,1.0,0.0,0.0,3.4975388050079346,3.4975616931915283,8.16240913081856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.548828125,0.0,1389.1654052734375,1895.4371337890625,0.0,3474.099609375,0.8738909959793091,1.0,0.0,3.0,1.0,0.0
18095820,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.6706496477127075,0.5390095114707947,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9066105484962464,0.4466890394687652,0.4239991307258606,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8567746877670288,0.3768871426582336,0.2651041746139526,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8447403311729431,0.360574334859848,0.343533307313919,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7374361753463745,0.2362851798534393,1.075279951095581,285.007080078125,284.95001220703125,298.8866577148437,293.4178771972656,297.7940673828125,297.2379150390625,285.0059814453125,1.0,0.5331522822380066,0.4482815265655517,0.4482815265655517,1.0,1.0,-3.178364515304565,1.0703264474868774,2.1080379486083984,0.3547412455081939,0.9377517104148864,0.9377517104148864,0.0,152.15196228027344,160.0,57874.33984375,0.0,2653.40625,1.0,279.4413452148437,283.2504272460937,296.40093994140625,300.0920104980469,293.1499938964844,293.1499938964844,279.1499938964844,33010.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004988074302673,1.0,0.0,0.0,3.632670402526856,3.632693767547608,8.805322977423202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.8984375,0.0,1491.7149658203125,1895.4371337890625,0.0,3408.23388671875,0.8992475271224976,1.0,0.0,3.0,1.0,0.0
18095880,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9990000128746032,0.6706496477127075,0.5390095114707947,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9066105484962464,0.4466890394687652,0.4239991307258606,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8567746877670288,0.3768871426582336,0.2651041746139526,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8447403311729431,0.360574334859848,0.343533307313919,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7374361753463745,0.2362851798534393,1.075279951095581,285.007080078125,284.95001220703125,298.8866577148437,293.4178771972656,297.7940673828125,297.2379150390625,285.0059814453125,1.0,0.5331522822380066,0.4482815265655517,0.4482815265655517,1.0,1.0,-3.178364515304565,1.0703264474868774,2.1080379486083984,0.3547412455081939,0.9377517104148864,0.9377517104148864,0.0,152.15196228027344,160.0,57874.33984375,0.0,2653.40625,1.0,279.4413452148437,283.2504272460937,296.40093994140625,300.0920104980469,293.1499938964844,293.1499938964844,279.1499938964844,33010.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004988074302673,1.0,0.0,0.0,3.632670402526856,3.632693767547608,8.805322977423202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.8984375,0.0,1491.7149658203125,1895.4371337890625,0.0,3408.23388671875,0.8992475271224976,1.0,0.0,3.0,1.0,0.0
18095940,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.6681186556816101,0.5450289845466614,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9048191905021667,0.4489055275917053,0.4263584017753601,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8539764285087585,0.3769930899143219,0.2653892040252685,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8423191905021667,0.3610594570636749,0.3442423343658447,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7350526452064514,0.2362211048603058,1.075981855392456,284.9100952148437,284.95001220703125,298.9265441894531,293.3974609375,297.8019104003906,297.231201171875,284.9121398925781,1.0,0.5358427166938782,0.4471507370471954,0.4471507370471954,1.0,1.0,-3.190479516983032,1.0722585916519165,2.118220806121826,0.3533402681350708,0.8523716330528259,0.8523716330528259,0.0,154.55862426757812,148.0,58629.87109375,0.0,2690.721435546875,1.0,279.1578063964844,283.1324462890625,296.4259033203125,300.2342224121094,293.1499938964844,293.1499938964844,279.45001220703125,38445.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100192785263062,1.0,0.0,0.0,3.524554491043091,3.5245778560638428,8.288993171845505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5634765625,0.0,1415.7025146484375,1895.4371337890625,0.0,3496.782958984375,0.8796738982200623,1.0,0.0,3.0,1.0,0.0
18096000,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.6681186556816101,0.5450289845466614,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9048191905021667,0.4489055275917053,0.4263584017753601,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8539764285087585,0.3769930899143219,0.2653892040252685,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8423191905021667,0.3610594570636749,0.3442423343658447,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7350526452064514,0.2362211048603058,1.075981855392456,284.9100952148437,284.95001220703125,298.9265441894531,293.3974609375,297.8019104003906,297.231201171875,284.9121398925781,1.0,0.5358427166938782,0.4471507370471954,0.4471507370471954,1.0,1.0,-3.190479516983032,1.0722585916519165,2.118220806121826,0.3533402681350708,0.8523716330528259,0.8523716330528259,0.0,154.55862426757812,148.0,58629.87109375,0.0,2690.721435546875,1.0,279.1578063964844,283.1324462890625,296.4259033203125,300.2342224121094,293.1499938964844,293.1499938964844,279.45001220703125,38445.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100192785263062,1.0,0.0,0.0,3.524554491043091,3.5245778560638428,8.288993171845505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.5634765625,0.0,1415.7025146484375,1895.4371337890625,0.0,3496.782958984375,0.8796738982200623,1.0,0.0,3.0,1.0,0.0
18096060,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.6676267385482788,0.5379535555839539,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9110080003738404,0.4517937302589416,0.4287988543510437,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8579771518707275,0.3777618706226349,0.2657199501991272,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8463769555091858,0.3620645701885223,0.3449481427669525,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7380678653717041,0.2364581227302551,1.0761364698410034,284.99951171875,284.95001220703125,298.96551513671875,293.3775329589844,297.8144226074219,297.2328491210937,284.99761962890625,1.0,0.5336452722549438,0.4458626806735992,0.4458626806735992,1.0,1.0,-3.18636155128479,1.0676600933074951,2.118701457977295,0.3486375510692596,0.9378319382667542,0.9378319382667542,0.0,152.05825805664062,151.0,57955.20703125,0.0,2668.8671875,1.0,279.4415283203125,283.23590087890625,296.3613586425781,300.063720703125,293.1499938964844,293.1499938964844,279.1499938964844,33254.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031778573989868,1.0,0.0,0.0,3.652478456497192,3.652502059936523,8.901611181499902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.140625,0.0,1515.3681640625,1895.4371337890625,0.0,3433.188232421875,0.9037904739379884,1.0,0.0,3.0,1.0,0.0
