time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096120,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.9990000128746032,0.6676267385482788,0.5379535555839539,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9110080003738404,0.4517937302589416,0.4287988543510437,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8579771518707275,0.3777618706226349,0.2657199501991272,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8463769555091858,0.3620645701885223,0.3449481427669525,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7380678653717041,0.2364581227302551,1.0761364698410034,284.99951171875,284.95001220703125,298.96551513671875,293.3775329589844,297.8144226074219,297.2328491210937,284.99761962890625,1.0,0.5336452722549438,0.4458626806735992,0.4458626806735992,1.0,1.0,-3.18636155128479,1.0676600933074951,2.118701457977295,0.3486375510692596,0.9378319382667542,0.9378319382667542,0.0,152.05825805664062,151.0,57955.20703125,0.0,2668.8671875,1.0,279.4415283203125,283.23590087890625,296.3613586425781,300.063720703125,293.1499938964844,293.1499938964844,279.1499938964844,33254.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031778573989868,1.0,0.0,0.0,3.652478456497192,3.652502059936523,8.901611181499902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.140625,0.0,1515.3681640625,1895.4371337890625,0.0,3433.188232421875,0.9037904739379884,1.0,0.0,3.0,1.0,0.0
18096180,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.6676328778266907,0.5357736945152283,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9141520261764526,0.4539720416069031,0.430995762348175,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8592897057533264,0.3778193891048431,0.2658777236938476,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8478926420211792,0.3624911308288574,0.3454768359661102,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7389732003211975,0.2363510876893997,1.0760087966918943,284.9013671875,284.95001220703125,299.0033874511719,293.3583068847656,297.8228759765625,297.2290344238281,284.90313720703125,1.0,0.5336063504219055,0.444574624300003,0.444574624300003,1.0,1.0,-3.187037229537964,1.0648741722106934,2.1221630573272705,0.3444687128067016,0.8452706933021545,0.8452706933021545,0.0,151.3253173828125,154.0,58397.234375,0.0,2666.264892578125,1.0,279.158203125,283.12115478515625,296.380859375,300.1795654296875,293.1499938964844,293.1499938964844,279.45001220703125,38967.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115251898765564,1.0,0.0,0.0,3.520461320877075,3.520484685897827,8.269751106126932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.0498046875,0.0,1415.1871337890625,1895.4371337890625,0.0,3510.752685546875,0.8790653347969055,1.0,0.0,3.0,1.0,0.0
18096240,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.6676328778266907,0.5357736945152283,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9141520261764526,0.4539720416069031,0.430995762348175,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8592897057533264,0.3778193891048431,0.2658777236938476,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8478926420211792,0.3624911308288574,0.3454768359661102,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7389732003211975,0.2363510876893997,1.0760087966918943,284.9013671875,284.95001220703125,299.0033874511719,293.3583068847656,297.8228759765625,297.2290344238281,284.90313720703125,1.0,0.5336063504219055,0.444574624300003,0.444574624300003,1.0,1.0,-3.187037229537964,1.0648741722106934,2.1221630573272705,0.3444687128067016,0.8452706933021545,0.8452706933021545,0.0,151.3253173828125,154.0,58397.234375,0.0,2666.264892578125,1.0,279.158203125,283.12115478515625,296.380859375,300.1795654296875,293.1499938964844,293.1499938964844,279.45001220703125,38967.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115251898765564,1.0,0.0,0.0,3.520461320877075,3.520484685897827,8.269751106126932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.0498046875,0.0,1415.1871337890625,1895.4371337890625,0.0,3510.752685546875,0.8790653347969055,1.0,0.0,3.0,1.0,0.0
18096300,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9990000128746032,0.6679701805114746,0.5360687375068665,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9148839712142944,0.4554034471511841,0.4321434497833252,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8592449426651001,0.3781739473342895,0.2659819722175598,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8479713797569275,0.362966775894165,0.3457672297954559,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7388511300086975,0.2364671975374221,1.076030135154724,285.01666259765625,284.95001220703125,299.0218811035156,293.3489990234375,297.82891845703125,297.2300109863281,285.0186767578125,1.0,0.5340077877044678,0.4439305961132049,0.4439305961132049,1.0,1.0,-3.18926739692688,1.064138650894165,2.125128746032715,0.343323290348053,0.9249297976493835,0.9249297976493835,0.0,151.5166473388672,154.0,57633.48046875,0.0,2671.780517578125,1.0,279.3986511230469,283.2491455078125,296.3175354003906,299.95947265625,293.1499938964844,293.1499938964844,279.45001220703125,34053.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054499864578248,1.0,0.0,0.0,3.5721046924591064,3.5721275806427,8.514157343597617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.4814453125,0.0,1433.9642333984375,1895.4371337890625,0.0,3454.3310546875,0.8882760405540466,1.0,0.0,3.0,1.0,0.0
18096360,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9990000128746032,0.6683724522590637,0.5364131331443787,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.9158270359039308,0.456959068775177,0.4335923194885254,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8594088554382324,0.3786570131778717,0.2663072645664215,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.84822016954422,0.3635542690753937,0.3463060259819031,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7388863563537598,0.2366759926080703,1.0768866539001465,285.002685546875,284.95001220703125,299.0400390625,293.3399353027344,297.8359069824219,297.2322998046875,285.00103759765625,1.0,0.5346936583518982,0.4434301257133484,0.4434301257133484,1.0,1.0,-3.193489551544189,1.06447172164917,2.1290178298950195,0.3429183959960937,0.9362072944641112,0.9362072944641112,0.0,151.81353759765625,157.0,57795.71484375,0.0,2681.869384765625,1.0,279.4421081542969,283.2343444824219,296.3178405761719,300.0048828125,293.1499938964844,293.1499938964844,279.1499938964844,33217.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903451144695282,1.0,0.0,0.0,3.644416332244873,3.644439935684204,8.862357958605571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2412109375,0.0,1506.1807861328125,1895.4371337890625,0.0,3435.732666015625,0.901858925819397,1.0,0.0,3.0,1.0,0.0
18096420,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6668810844421387,0.5398753881454468,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9154783487319946,0.4592145383358001,0.4359554350376129,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8578681945800781,0.3787609040737152,0.2665660679340362,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8469864726066589,0.3640186488628387,0.3469610512256622,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7375177145004272,0.2366078495979309,1.0773911476135254,284.9081420898437,284.95001220703125,299.0753479003906,293.3226623535156,297.8436584472656,297.2281188964844,284.91015625,1.0,0.5365384221076965,0.4424291551113128,0.4424291551113128,1.0,1.0,-3.20220160484314,1.0652438402175903,2.13695764541626,0.3425004780292511,0.8500463962554932,0.8500463962554932,0.0,153.32406616210938,160.0,58437.73046875,0.0,2707.66259765625,1.0,279.1578063964844,283.12030029296875,296.3465270996094,300.1422424316406,293.1499938964844,293.1499938964844,279.45001220703125,38693.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120777249336244,1.0,0.0,0.0,3.5236427783966064,3.5236661434173584,8.284705472760834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.9677734375,0.0,1416.537353515625,1895.4371337890625,0.0,3515.8759765625,0.8796858787536621,1.0,0.0,3.0,1.0,0.0
18096480,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.6668810844421387,0.5398753881454468,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9154783487319946,0.4592145383358001,0.4359554350376129,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8578681945800781,0.3787609040737152,0.2665660679340362,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8469864726066589,0.3640186488628387,0.3469610512256622,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7375177145004272,0.2366078495979309,1.0773911476135254,284.9081420898437,284.95001220703125,299.0753479003906,293.3226623535156,297.8436584472656,297.2281188964844,284.91015625,1.0,0.5365384221076965,0.4424291551113128,0.4424291551113128,1.0,1.0,-3.20220160484314,1.0652438402175903,2.13695764541626,0.3425004780292511,0.8500463962554932,0.8500463962554932,0.0,153.32406616210938,160.0,58437.73046875,0.0,2707.66259765625,1.0,279.1578063964844,283.12030029296875,296.3465270996094,300.1422424316406,293.1499938964844,293.1499938964844,279.45001220703125,38693.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120777249336244,1.0,0.0,0.0,3.5236427783966064,3.5236661434173584,8.284705472760834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.9677734375,0.0,1416.537353515625,1895.4371337890625,0.0,3515.8759765625,0.8796858787536621,1.0,0.0,3.0,1.0,0.0
18096540,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.6656895279884338,0.5441694259643555,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9148507714271544,0.4622283279895782,0.4386318922042846,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8561360239982605,0.3795925378799438,0.2670322060585022,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8455256223678589,0.3650712966918945,0.3478352129459381,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7359222769737244,0.2368974387645721,1.0783990621566772,285.0086669921875,284.95001220703125,299.1091003417969,293.30670166015625,297.85546875,297.230712890625,285.0075988769531,1.0,0.5388715267181396,0.4414281547069549,0.4414281547069549,1.0,1.0,-3.213402032852173,1.066944599151611,2.146457433700561,0.3423085510730743,0.9445508122444152,0.9445508122444152,0.0,155.2080078125,148.0,57972.26171875,0.0,2740.696044921875,1.0,279.4415283203125,283.2318725585937,296.2884216308594,299.9830627441406,293.1499938964844,293.1499938964844,279.1499938964844,33035.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904715895652771,1.0,0.0,0.0,3.6568245887756334,3.656848192214966,8.922808660827286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.3095703125,0.0,1518.5498046875,1895.4371337890625,0.0,3447.50244140625,0.9047149419784546,1.0,0.0,3.0,1.0,0.0
18096600,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.6656895279884338,0.5441694259643555,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9148507714271544,0.4622283279895782,0.4386318922042846,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8561360239982605,0.3795925378799438,0.2670322060585022,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8455256223678589,0.3650712966918945,0.3478352129459381,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.7359222769737244,0.2368974387645721,1.0783990621566772,285.0086669921875,284.95001220703125,299.1091003417969,293.30670166015625,297.85546875,297.230712890625,285.0075988769531,1.0,0.5388715267181396,0.4414281547069549,0.4414281547069549,1.0,1.0,-3.213402032852173,1.066944599151611,2.146457433700561,0.3423085510730743,0.9445508122444152,0.9445508122444152,0.0,155.2080078125,148.0,57972.26171875,0.0,2740.696044921875,1.0,279.4415283203125,283.2318725585937,296.2884216308594,299.9830627441406,293.1499938964844,293.1499938964844,279.1499938964844,33035.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904715895652771,1.0,0.0,0.0,3.6568245887756334,3.656848192214966,8.922808660827286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.3095703125,0.0,1518.5498046875,1895.4371337890625,0.0,3447.50244140625,0.9047149419784546,1.0,0.0,3.0,1.0,0.0
18096660,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.6638695597648621,0.536969780921936,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.921302616596222,0.4644030332565307,0.4408145844936371,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8600024580955505,0.3795992136001587,0.267143189907074,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8494924902915955,0.3654350638389587,0.3482865989208221,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7388464212417603,0.2367071360349655,1.0778164863586426,284.9000244140625,284.95001220703125,299.1412048339844,293.2922058105469,297.861572265625,297.22686767578125,284.90167236328125,1.0,0.5364254117012024,0.4401930570602417,0.4401930570602417,1.0,1.0,-3.2073781490325928,1.0615936517715454,2.145784616470337,0.3388495147228241,0.8487948775291443,0.8487948775291443,0.0,152.6752166748047,151.0,58457.09765625,0.0,2714.590576171875,1.0,279.1576538085937,283.1069641113281,296.31756591796875,300.1198425292969,293.1499938964844,293.1499938964844,279.45001220703125,38956.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913726806640625,1.0,0.0,0.0,3.536540269851685,3.536563873291016,8.345464834746963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.1484375,0.0,1431.9993896484375,1895.4371337890625,0.0,3531.1572265625,0.8825951218605042,1.0,0.0,3.0,1.0,0.0
18096720,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9990000128746032,0.6638695597648621,0.536969780921936,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.921302616596222,0.4644030332565307,0.4408145844936371,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8600024580955505,0.3795992136001587,0.267143189907074,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8494924902915955,0.3654350638389587,0.3482865989208221,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7388464212417603,0.2367071360349655,1.0778164863586426,284.9000244140625,284.95001220703125,299.1412048339844,293.2922058105469,297.861572265625,297.22686767578125,284.90167236328125,1.0,0.5364254117012024,0.4401930570602417,0.4401930570602417,1.0,1.0,-3.2073781490325928,1.0615936517715454,2.145784616470337,0.3388495147228241,0.8487948775291443,0.8487948775291443,0.0,152.6752166748047,151.0,58457.09765625,0.0,2714.590576171875,1.0,279.1576538085937,283.1069641113281,296.31756591796875,300.1198425292969,293.1499938964844,293.1499938964844,279.45001220703125,38956.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913726806640625,1.0,0.0,0.0,3.536540269851685,3.536563873291016,8.345464834746963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.1484375,0.0,1431.9993896484375,1895.4371337890625,0.0,3531.1572265625,0.8825951218605042,1.0,0.0,3.0,1.0,0.0
18096780,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.6650312542915344,0.5336059331893921,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9256085157394408,0.4673806726932525,0.4433379769325256,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8621500730514526,0.3803722262382507,0.267482578754425,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8517668843269348,0.3664239943027496,0.3489854037761688,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7403443455696106,0.2369584441184997,1.0780465602874756,284.9986572265625,284.95001220703125,299.1715087890625,293.2794189453125,297.8720703125,297.230224609375,284.99755859375,1.0,0.5362098813056946,0.4389579594135284,0.4389579594135284,1.0,1.0,-3.207868814468384,1.0587472915649414,2.1491215229034424,0.3353172838687897,0.9358416199684144,0.9358416199684144,0.0,151.59591674804688,154.0,57740.45703125,0.0,2709.71435546875,1.0,279.4415588378906,283.2208557128906,296.2567138671875,299.9405212402344,293.1499938964844,293.1499938964844,279.1499938964844,33458.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054061770439148,1.0,0.0,0.0,3.652589797973633,3.652613401412964,8.902153467715834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.283203125,0.0,1517.021484375,1895.4371337890625,0.0,3453.92333984375,0.904029667377472,1.0,0.0,3.0,1.0,0.0
18096840,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9990000128746032,0.6650312542915344,0.5336059331893921,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9256085157394408,0.4673806726932525,0.4433379769325256,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8621500730514526,0.3803722262382507,0.267482578754425,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8517668843269348,0.3664239943027496,0.3489854037761688,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.7403443455696106,0.2369584441184997,1.0780465602874756,284.9986572265625,284.95001220703125,299.1715087890625,293.2794189453125,297.8720703125,297.230224609375,284.99755859375,1.0,0.5362098813056946,0.4389579594135284,0.4389579594135284,1.0,1.0,-3.207868814468384,1.0587472915649414,2.1491215229034424,0.3353172838687897,0.9358416199684144,0.9358416199684144,0.0,151.59591674804688,154.0,57740.45703125,0.0,2709.71435546875,1.0,279.4415588378906,283.2208557128906,296.2567138671875,299.9405212402344,293.1499938964844,293.1499938964844,279.1499938964844,33458.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054061770439148,1.0,0.0,0.0,3.652589797973633,3.652613401412964,8.902153467715834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.283203125,0.0,1517.021484375,1895.4371337890625,0.0,3453.92333984375,0.904029667377472,1.0,0.0,3.0,1.0,0.0
18096900,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6649099588394165,0.5334813594818115,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9267623424530028,0.4685723185539245,0.4446538090705871,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.862443208694458,0.3804716169834137,0.2676949203014374,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.852152943611145,0.3666885793209076,0.3493928909301758,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7405010461807251,0.2369581311941146,1.0785256624221802,284.87261962890625,284.95001220703125,299.1859130859375,293.27374267578125,297.8753662109375,297.2293701171875,284.86981201171875,1.0,0.5366001129150391,0.438340425491333,0.438340425491333,1.0,1.0,-3.2106220722198486,1.058254957199097,2.152367115020752,0.3339738845825195,0.847960352897644,0.847960352897644,0.0,151.6591796875,154.0,58581.88671875,0.0,2715.6435546875,1.0,279.1976318359375,283.0768127441406,296.3056335449219,300.1486511230469,293.1499938964844,293.1499938964844,279.1499938964844,37899.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115267395973206,1.0,0.0,0.0,3.6140754222869873,3.614099502563477,8.715408057469176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.0615234375,0.0,1507.639404296875,1895.4371337890625,0.0,3510.767333984375,0.8962851762771606,1.0,0.0,3.0,1.0,0.0
18096960,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.664269745349884,0.5347188115119934,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9267554879188538,0.4696528315544128,0.4456766843795776,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8617772459983826,0.3804461359977722,0.2676901817321777,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8516456484794617,0.3668440878391266,0.3495593070983886,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7399068474769592,0.2368670403957367,1.0782506465911863,284.9056396484375,284.95001220703125,299.1998291015625,293.2685546875,297.8777770996094,297.2270812988281,284.9076843261719,1.0,0.5371819734573364,0.4378632307052612,0.4378632307052612,1.0,1.0,-3.2132022380828857,1.058021903038025,2.1551804542541504,0.3329273462295532,0.8486114144325256,0.8486114144325256,0.0,152.14666748046875,157.0,58307.59765625,0.0,2723.554931640625,1.0,279.1580505371094,283.10906982421875,296.2892150878906,300.0758972167969,293.1499938964844,293.1499938964844,279.45001220703125,38875.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133259654045104,1.0,0.0,0.0,3.52595853805542,3.525981903076172,8.295597808682942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.54931640625,0.0,1420.2808837890625,1895.4371337890625,0.0,3527.44384765625,0.880308985710144,1.0,0.0,3.0,1.0,0.0
18097020,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.6637639403343201,0.5374550223350525,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9270950555801392,0.4727217853069305,0.4483785331249237,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8607956767082214,0.3812679946422577,0.268133282661438,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8508948087692261,0.3678751587867737,0.3503901660442352,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7389238476753235,0.2371589541435241,1.0791540145874023,285.0069885253906,284.95001220703125,299.2260437011719,293.25982666015625,297.88751220703125,297.2304992675781,285.0059509277344,1.0,0.5389542579650879,0.43690887093544,0.43690887093544,1.0,1.0,-3.222351789474488,1.059074878692627,2.1632769107818604,0.3315315544605255,0.9423147439956664,0.9423147439956664,0.0,153.3799591064453,160.0,57804.046875,0.0,2748.97021484375,1.0,279.4415283203125,283.2225341796875,296.2381286621094,299.9201354980469,293.1499938964844,293.1499938964844,279.1499938964844,33140.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052556753158568,1.0,0.0,0.0,3.65508770942688,3.655111312866211,8.914333875509328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.705078125,0.0,1517.4122314453125,1895.4371337890625,0.0,3452.523681640625,0.9044046998023988,1.0,0.0,3.0,1.0,0.0
18097080,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.6637639403343201,0.5374550223350525,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9270950555801392,0.4727217853069305,0.4483785331249237,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8607956767082214,0.3812679946422577,0.268133282661438,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8508948087692261,0.3678751587867737,0.3503901660442352,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.7389238476753235,0.2371589541435241,1.0791540145874023,285.0069885253906,284.95001220703125,299.2260437011719,293.25982666015625,297.88751220703125,297.2304992675781,285.0059509277344,1.0,0.5389542579650879,0.43690887093544,0.43690887093544,1.0,1.0,-3.222351789474488,1.059074878692627,2.1632769107818604,0.3315315544605255,0.9423147439956664,0.9423147439956664,0.0,153.3799591064453,160.0,57804.046875,0.0,2748.97021484375,1.0,279.4415283203125,283.2225341796875,296.2381286621094,299.9201354980469,293.1499938964844,293.1499938964844,279.1499938964844,33140.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052556753158568,1.0,0.0,0.0,3.65508770942688,3.655111312866211,8.914333875509328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.705078125,0.0,1517.4122314453125,1895.4371337890625,0.0,3452.523681640625,0.9044046998023988,1.0,0.0,3.0,1.0,0.0
18097140,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6609098315238953,0.5424334406852722,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9257083535194396,0.4750050604343414,0.4507969915866852,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8584453463554382,0.3813259899616241,0.2683785557746887,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.848856508731842,0.3682771325111389,0.351011723279953,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7368793487548828,0.2370206862688064,1.0794785022735596,284.90838623046875,284.95001220703125,299.25,293.2534484863281,297.891845703125,297.2270202636719,284.91046142578125,1.0,0.5412386059761047,0.4359545111656189,0.4359545111656189,1.0,1.0,-3.232680559158325,1.0605216026306152,2.17215895652771,0.3306294977664947,0.8553302884101868,0.8553302884101868,0.0,155.40838623046875,148.0,58559.80078125,0.0,2781.319580078125,1.0,279.1576538085937,283.1036071777344,296.2781066894531,300.0765075683594,293.1499938964844,293.1499938964844,279.45001220703125,38531.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140270948410034,1.0,0.0,0.0,3.5456838607788086,3.5457072257995605,8.388673791159817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.58447265625,0.0,1438.579833984375,1895.4371337890625,0.0,3533.938232421875,0.8843921422958374,1.0,0.0,3.0,1.0,0.0
18097200,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9990000128746032,0.6609098315238953,0.5424334406852722,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9257083535194396,0.4750050604343414,0.4507969915866852,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8584453463554382,0.3813259899616241,0.2683785557746887,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.848856508731842,0.3682771325111389,0.351011723279953,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7368793487548828,0.2370206862688064,1.0794785022735596,284.90838623046875,284.95001220703125,299.25,293.2534484863281,297.891845703125,297.2270202636719,284.91046142578125,1.0,0.5412386059761047,0.4359545111656189,0.4359545111656189,1.0,1.0,-3.232680559158325,1.0605216026306152,2.17215895652771,0.3306294977664947,0.8553302884101868,0.8553302884101868,0.0,155.40838623046875,148.0,58559.80078125,0.0,2781.319580078125,1.0,279.1576538085937,283.1036071777344,296.2781066894531,300.0765075683594,293.1499938964844,293.1499938964844,279.45001220703125,38531.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140270948410034,1.0,0.0,0.0,3.5456838607788086,3.5457072257995605,8.388673791159817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.58447265625,0.0,1438.579833984375,1895.4371337890625,0.0,3533.938232421875,0.8843921422958374,1.0,0.0,3.0,1.0,0.0
18097260,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6600123643875122,0.5345078110694885,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.933053195476532,0.4780064523220062,0.453319102525711,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8629347085952759,0.3820570707321167,0.2686716616153717,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8533917665481567,0.3692139387130737,0.3516372144222259,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7402085661888123,0.2371838390827179,1.0792343616485596,285.00067138671875,284.95001220703125,299.2726745605469,293.248291015625,297.8994140625,297.230224609375,284.99884033203125,1.0,0.5387496948242188,0.4347669780254364,0.4347669780254364,1.0,1.0,-3.2270195484161377,1.0553929805755615,2.171626567840576,0.3272310197353363,0.9426056742668152,0.9426056742668152,0.0,152.66233825683594,151.0,57869.39453125,0.0,2754.572265625,1.0,279.4416809082031,283.2115783691406,296.2283630371094,299.9194030761719,293.1499938964844,293.1499938964844,279.1499938964844,33299.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063968062400818,1.0,0.0,0.0,3.670647621154785,3.6706714630126953,8.990393212116032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.470703125,0.0,1535.9417724609375,1895.4371337890625,0.0,3463.134765625,0.9079328775405884,1.0,0.0,3.0,1.0,0.0
18097320,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9990000128746032,0.6600123643875122,0.5345078110694885,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.933053195476532,0.4780064523220062,0.453319102525711,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8629347085952759,0.3820570707321167,0.2686716616153717,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8533917665481567,0.3692139387130737,0.3516372144222259,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7402085661888123,0.2371838390827179,1.0792343616485596,285.00067138671875,284.95001220703125,299.2726745605469,293.248291015625,297.8994140625,297.230224609375,284.99884033203125,1.0,0.5387496948242188,0.4347669780254364,0.4347669780254364,1.0,1.0,-3.2270195484161377,1.0553929805755615,2.171626567840576,0.3272310197353363,0.9426056742668152,0.9426056742668152,0.0,152.66233825683594,151.0,57869.39453125,0.0,2754.572265625,1.0,279.4416809082031,283.2115783691406,296.2283630371094,299.9194030761719,293.1499938964844,293.1499938964844,279.1499938964844,33299.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063968062400818,1.0,0.0,0.0,3.670647621154785,3.6706714630126953,8.990393212116032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.470703125,0.0,1535.9417724609375,1895.4371337890625,0.0,3463.134765625,0.9079328775405884,1.0,0.0,3.0,1.0,0.0
18097380,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6595027446746826,0.5317148566246033,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9367516040802002,0.4802519679069519,0.455583393573761,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8645659685134888,0.3820621967315674,0.2687925994396209,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8552021980285645,0.3695566654205322,0.3520859479904175,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.741328239440918,0.2370166778564453,1.078800082206726,284.9002990722656,284.95001220703125,299.2951965332031,293.2431335449219,297.9024353027344,297.2267150878906,284.9021911621094,1.0,0.538497805595398,0.4335794448852539,0.4335794448852539,1.0,1.0,-3.226531744003296,1.0521830320358276,2.174348831176758,0.3243300020694732,0.8486894369125366,0.8486894369125366,0.0,151.76889038085938,154.0,58356.546875,0.0,2748.6875,1.0,279.1580505371094,283.09539794921875,296.2637939453125,300.0541687011719,293.1499938964844,293.1499938964844,279.45001220703125,38983.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143822193145752,1.0,0.0,0.0,3.5405993461608887,3.54062294960022,8.364633004021016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.64208984375,0.0,1436.478759765625,1895.4371337890625,0.0,3537.2265625,0.8835048079490662,1.0,0.0,3.0,1.0,0.0
18097440,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.6595027446746826,0.5317148566246033,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9367516040802002,0.4802519679069519,0.455583393573761,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8645659685134888,0.3820621967315674,0.2687925994396209,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8552021980285645,0.3695566654205322,0.3520859479904175,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.741328239440918,0.2370166778564453,1.078800082206726,284.9002990722656,284.95001220703125,299.2951965332031,293.2431335449219,297.9024353027344,297.2267150878906,284.9021911621094,1.0,0.538497805595398,0.4335794448852539,0.4335794448852539,1.0,1.0,-3.226531744003296,1.0521830320358276,2.174348831176758,0.3243300020694732,0.8486894369125366,0.8486894369125366,0.0,151.76889038085938,154.0,58356.546875,0.0,2748.6875,1.0,279.1580505371094,283.09539794921875,296.2637939453125,300.0541687011719,293.1499938964844,293.1499938964844,279.45001220703125,38983.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143822193145752,1.0,0.0,0.0,3.5405993461608887,3.54062294960022,8.364633004021016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.64208984375,0.0,1436.478759765625,1895.4371337890625,0.0,3537.2265625,0.8835048079490662,1.0,0.0,3.0,1.0,0.0
18097500,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.6595377922058105,0.5318372249603271,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9376038312911988,0.4817353785037994,0.4567649662494659,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8645877838134766,0.382390558719635,0.2688749134540558,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8553338646888733,0.3699927031993866,0.3523333072662353,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7412470579147339,0.2371023595333099,1.0786705017089844,285.0169982910156,284.95001220703125,299.3063659667969,293.24053955078125,297.9059143066406,297.227783203125,285.01910400390625,1.0,0.5388158559799194,0.4329856634140014,0.4329856634140014,1.0,1.0,-3.228335380554199,1.0513290166854858,2.177006483078003,0.3232419192790985,0.9292290806770324,0.9292290806770324,0.0,151.89268493652344,154.0,57587.09375,0.0,2753.071044921875,1.0,279.39910888671875,283.2256164550781,296.20703125,299.8409729003906,293.1499938964844,293.1499938964844,279.45001220703125,34091.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080964922904968,1.0,0.0,0.0,3.5912904739379883,3.591313600540161,8.60586226281157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.326171875,0.0,1454.775390625,1895.4371337890625,0.0,3478.929931640625,0.8925754427909851,1.0,0.0,3.0,1.0,0.0
18097560,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9990000128746032,0.6596181392669678,0.5320347547531128,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9386534094810486,0.4833517968654632,0.458266407251358,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8648104071617126,0.3828537166118622,0.2691830694675445,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8556283712387085,0.3705464899539947,0.3528363108634949,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7413163781166077,0.2372858524322509,1.079393982887268,285.0044250488281,284.95001220703125,299.3175048828125,293.2379455566406,297.9104919433594,297.2301940917969,285.0028076171875,1.0,0.5394324064254761,0.4325335323810577,0.4325335323810577,1.0,1.0,-3.2322206497192383,1.0515799522399902,2.180640697479248,0.322801411151886,0.9418053030967712,0.9418053030967712,0.0,152.12890625,157.0,57762.203125,0.0,2762.34033203125,1.0,279.4423217773437,283.2127380371094,296.2138671875,299.8935852050781,293.1499938964844,293.1499938964844,279.1499938964844,33222.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059044718742372,1.0,0.0,0.0,3.663297176361084,3.663321018218994,8.954423265095102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.7080078125,0.0,1527.154296875,1895.4371337890625,0.0,3458.5576171875,0.9061225652694702,1.0,0.0,3.0,1.0,0.0
18097620,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.6574290990829468,0.5353803634643555,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9383049011230468,0.4856716692447662,0.460702508687973,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8632476329803467,0.3828978836536407,0.2694047391414642,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8543374538421631,0.3709223866462707,0.3534136116504669,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7399179339408875,0.2371547818183899,1.079636812210083,284.906982421875,284.95001220703125,299.3396301269531,293.2327575683594,297.9143371582031,297.22711181640625,284.9090576171875,1.0,0.5411695241928101,0.4316292703151703,0.4316292703151703,1.0,1.0,-3.240426778793335,1.0522853136062622,2.1881415843963623,0.3219218254089355,0.8540042638778687,0.8540042638778687,0.0,153.5492706298828,145.0,58452.1171875,0.0,2787.072509765625,1.0,279.1576232910156,283.09619140625,296.2558898925781,300.0477905273437,293.1499938964844,293.1499938964844,279.45001220703125,38681.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144018292427064,1.0,0.0,0.0,3.545719146728516,3.5457427501678467,8.388840910811268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.50048828125,0.0,1439.70703125,1895.4371337890625,0.0,3537.408447265625,0.884523868560791,1.0,0.0,3.0,1.0,0.0
18097680,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.6574290990829468,0.5353803634643555,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9383049011230468,0.4856716692447662,0.460702508687973,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8632476329803467,0.3828978836536407,0.2694047391414642,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8543374538421631,0.3709223866462707,0.3534136116504669,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7399179339408875,0.2371547818183899,1.079636812210083,284.906982421875,284.95001220703125,299.3396301269531,293.2327575683594,297.9143371582031,297.22711181640625,284.9090576171875,1.0,0.5411695241928101,0.4316292703151703,0.4316292703151703,1.0,1.0,-3.240426778793335,1.0522853136062622,2.1881415843963623,0.3219218254089355,0.8540042638778687,0.8540042638778687,0.0,153.5492706298828,145.0,58452.1171875,0.0,2787.072509765625,1.0,279.1576232910156,283.09619140625,296.2558898925781,300.0477905273437,293.1499938964844,293.1499938964844,279.45001220703125,38681.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144018292427064,1.0,0.0,0.0,3.545719146728516,3.5457427501678467,8.388840910811268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.50048828125,0.0,1439.70703125,1895.4371337890625,0.0,3537.408447265625,0.884523868560791,1.0,0.0,3.0,1.0,0.0
18097740,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.6570768356323242,0.5263403058052063,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.946380376815796,0.4887307286262512,0.4632631838321686,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8684600591659546,0.3836209177970886,0.2696833908557892,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8595866560935974,0.3718422949314117,0.3540102243423462,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7438277006149292,0.2373353689908981,1.0794070959091189,284.9996643066406,284.95001220703125,299.361572265625,293.2275390625,297.92205810546875,297.23052978515625,284.99786376953125,1.0,0.5383249521255493,0.4307250380516052,0.4307250380516052,1.0,1.0,-3.233436107635498,1.047382116317749,2.186053991317749,0.3185897767543793,0.9407522082328796,0.9407522082328796,0.0,150.40625,148.0,57734.23828125,0.0,2755.33740234375,1.0,279.4416809082031,283.20513916015625,296.2063903808594,299.8890075683594,293.1499938964844,293.1499938964844,279.1499938964844,33371.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906528651714325,1.0,0.0,0.0,3.668272018432617,3.6682958602905273,8.978760206446168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.3505859375,0.0,1533.83056640625,1895.4371337890625,0.0,3464.360595703125,0.9074534177780152,1.0,0.0,3.0,1.0,0.0
18097800,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.6570768356323242,0.5263403058052063,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.946380376815796,0.4887307286262512,0.4632631838321686,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8684600591659546,0.3836209177970886,0.2696833908557892,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8595866560935974,0.3718422949314117,0.3540102243423462,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7438277006149292,0.2373353689908981,1.0794070959091189,284.9996643066406,284.95001220703125,299.361572265625,293.2275390625,297.92205810546875,297.23052978515625,284.99786376953125,1.0,0.5383249521255493,0.4307250380516052,0.4307250380516052,1.0,1.0,-3.233436107635498,1.047382116317749,2.186053991317749,0.3185897767543793,0.9407522082328796,0.9407522082328796,0.0,150.40625,148.0,57734.23828125,0.0,2755.33740234375,1.0,279.4416809082031,283.20513916015625,296.2063903808594,299.8890075683594,293.1499938964844,293.1499938964844,279.1499938964844,33371.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906528651714325,1.0,0.0,0.0,3.668272018432617,3.6682958602905273,8.978760206446168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.3505859375,0.0,1533.83056640625,1895.4371337890625,0.0,3464.360595703125,0.9074534177780152,1.0,0.0,3.0,1.0,0.0
18097860,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6570249795913696,0.5229005217552185,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9504318833351136,0.4910164773464203,0.4655632972717285,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8704914450645447,0.3836160004138946,0.269793689250946,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8617897033691406,0.3721661567687988,0.3544359505176544,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7452861070632935,0.2371881455183029,1.0790308713912964,284.9017944335937,284.95001220703125,299.3833312988281,293.22235107421875,297.92510986328125,297.2271423339844,284.9038391113281,1.0,0.5378503203392029,0.4297185242176056,0.4297185242176056,1.0,1.0,-3.2322402000427246,1.0444302558898926,2.187809944152832,0.3149468302726745,0.8483368754386902,0.8483368754386902,0.0,149.2322998046875,166.0,58197.57421875,0.0,2746.443603515625,1.0,279.1576538085937,283.0917663574219,296.2425537109375,300.0224609375,293.1499938964844,293.1499938964844,279.45001220703125,39076.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91439288854599,1.0,0.0,0.0,3.5341477394104004,3.5341713428497314,8.334176868629584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.333984375,0.0,1430.347900390625,1895.4371337890625,0.0,3537.3251953125,0.8822975158691406,1.0,0.0,3.0,1.0,0.0
18097920,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6570249795913696,0.5229005217552185,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9504318833351136,0.4910164773464203,0.4655632972717285,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8704914450645447,0.3836160004138946,0.269793689250946,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8617897033691406,0.3721661567687988,0.3544359505176544,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.7452861070632935,0.2371881455183029,1.0790308713912964,284.9017944335937,284.95001220703125,299.3833312988281,293.22235107421875,297.92510986328125,297.2271423339844,284.9038391113281,1.0,0.5378503203392029,0.4297185242176056,0.4297185242176056,1.0,1.0,-3.2322402000427246,1.0444302558898926,2.187809944152832,0.3149468302726745,0.8483368754386902,0.8483368754386902,0.0,149.2322998046875,166.0,58197.57421875,0.0,2746.443603515625,1.0,279.1576538085937,283.0917663574219,296.2425537109375,300.0224609375,293.1499938964844,293.1499938964844,279.45001220703125,39076.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91439288854599,1.0,0.0,0.0,3.5341477394104004,3.5341713428497314,8.334176868629584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.333984375,0.0,1430.347900390625,1895.4371337890625,0.0,3537.3251953125,0.8822975158691406,1.0,0.0,3.0,1.0,0.0
