time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097980,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.655824601650238,0.5362993478775024,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9437079429626464,0.4942325055599212,0.4684944450855255,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8637334108352661,0.3844574689865112,0.2703251242637634,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8553966283798218,0.373198002576828,0.3553693890571594,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7397283911705017,0.2375115603208542,1.080601930618286,285.0144958496094,284.95001220703125,299.4049072265625,293.2171630859375,297.9337158203125,297.2309875488281,285.01422119140625,1.0,0.5437592267990112,0.4287120103836059,0.4287120103836059,1.0,1.0,-3.255485773086548,1.0504755973815918,2.205010175704956,0.3145006597042084,0.9500859379768372,0.9500859379768372,0.0,154.3572235107422,169.0,57859.88671875,0.0,2822.81689453125,1.0,279.44158935546875,283.21405029296875,296.1950988769531,299.87371826171875,293.1499938964844,293.1499938964844,279.1499938964844,32976.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061078429222108,1.0,0.0,0.0,3.666316509246826,3.666340112686157,8.969190048446762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.439453125,0.0,1528.673583984375,1895.4371337890625,0.0,3460.4482421875,0.9069041013717652,1.0,0.0,3.0,1.0,0.0
18098040,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.655824601650238,0.5362993478775024,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9437079429626464,0.4942325055599212,0.4684944450855255,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8637334108352661,0.3844574689865112,0.2703251242637634,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8553966283798218,0.373198002576828,0.3553693890571594,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7397283911705017,0.2375115603208542,1.080601930618286,285.0144958496094,284.95001220703125,299.4049072265625,293.2171630859375,297.9337158203125,297.2309875488281,285.01422119140625,1.0,0.5437592267990112,0.4287120103836059,0.4287120103836059,1.0,1.0,-3.255485773086548,1.0504755973815918,2.205010175704956,0.3145006597042084,0.9500859379768372,0.9500859379768372,0.0,154.3572235107422,169.0,57859.88671875,0.0,2822.81689453125,1.0,279.44158935546875,283.21405029296875,296.1950988769531,299.87371826171875,293.1499938964844,293.1499938964844,279.1499938964844,32976.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061078429222108,1.0,0.0,0.0,3.666316509246826,3.666340112686157,8.969190048446762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.439453125,0.0,1528.673583984375,1895.4371337890625,0.0,3460.4482421875,0.9069041013717652,1.0,0.0,3.0,1.0,0.0
18098100,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.6531241536140442,0.5426805019378662,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.940613090991974,0.4955000579357147,0.4699888825416565,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8606659770011902,0.3845674395561218,0.2706166505813598,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8525051474571228,0.3734591007232666,0.3558714687824249,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7372012138366699,0.2374872714281082,1.0814921855926514,284.8887023925781,284.95001220703125,299.4156188964844,293.2145690917969,297.9364318847656,297.230712890625,284.8851318359375,1.0,0.5462077856063843,0.4282087385654449,0.4282087385654449,1.0,1.0,-3.2669973373413086,1.0534027814865112,2.213594436645508,0.3147368133068084,0.8681584596633911,0.8681584596633911,0.0,156.884033203125,169.0,58988.8046875,0.0,2860.921875,1.0,279.19708251953125,283.06512451171875,296.2518920898437,300.10711669921875,293.1499938964844,293.1499938964844,279.1499938964844,36752.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130043983459472,1.0,0.0,0.0,3.651811361312866,3.651835441589356,8.898359737941064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.75,0.0,1540.814453125,1895.4371337890625,0.0,3524.46435546875,0.9041478037834167,1.0,0.0,3.0,1.0,0.0
18098160,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.6496835350990295,0.5489597916603088,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9373301863670348,0.4965905845165252,0.4711132943630218,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8574492931365967,0.384498119354248,0.2706479430198669,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.849501371383667,0.3735612034797668,0.3560750484466553,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7345319390296936,0.2373026758432388,1.0812599658966064,284.91180419921875,284.95001220703125,299.4263000488281,293.21197509765625,297.93817138671875,297.22930908203125,284.9140319824219,1.0,0.5484602451324463,0.4276091456413269,0.4276091456413269,1.0,1.0,-3.2759060859680176,1.0551317930221558,2.220774412155152,0.3143099844455719,0.8657189607620239,0.8657189607620239,0.0,159.28919982910156,172.0,58890.48828125,0.0,2893.10888671875,1.0,279.1579895019531,283.0866394042969,296.2418518066406,300.0569152832031,293.1499938964844,293.1499938964844,279.45001220703125,38070.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159159064292908,1.0,0.0,0.0,3.581245183944702,3.581268787384033,8.557785804441664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.6904296875,0.0,1473.2147216796875,1895.4371337890625,0.0,3551.421142578125,0.8917895555496216,1.0,0.0,3.0,1.0,0.0
18098220,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6438902616500854,0.559145987033844,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9328370094299316,0.4996984004974365,0.4739319682121277,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8527836799621582,0.385233998298645,0.2710935175418854,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8451341986656189,0.3744800388813019,0.3568893074989319,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7304262518882751,0.2373199015855789,1.0814859867095947,285.01910400390625,284.95001220703125,299.447509765625,293.2068176269531,297.94488525390625,297.2315368652344,285.017333984375,1.0,0.5525959730148315,0.426409900188446,0.426409900188446,1.0,1.0,-3.293331861495972,1.0582969188690186,2.235034942626953,0.3145053684711456,0.969770073890686,0.969770073890686,0.0,163.43724060058594,175.0,58507.890625,0.0,2953.41796875,1.0,279.44287109375,283.2032470703125,296.1928405761719,299.916015625,293.1499938964844,293.1499938964844,279.1499938964844,32709.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909578025341034,1.0,0.0,0.0,3.721062660217285,3.7210867404937744,9.239049063580752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.1884765625,0.0,1588.578369140625,1895.4371337890625,0.0,3492.68701171875,0.9187283515930176,1.0,0.0,3.0,1.0,0.0
18098280,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9990000128746032,0.6438902616500854,0.559145987033844,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9328370094299316,0.4996984004974365,0.4739319682121277,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8527836799621582,0.385233998298645,0.2710935175418854,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8451341986656189,0.3744800388813019,0.3568893074989319,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7304262518882751,0.2373199015855789,1.0814859867095947,285.01910400390625,284.95001220703125,299.447509765625,293.2068176269531,297.94488525390625,297.2315368652344,285.017333984375,1.0,0.5525959730148315,0.426409900188446,0.426409900188446,1.0,1.0,-3.293331861495972,1.0582969188690186,2.235034942626953,0.3145053684711456,0.969770073890686,0.969770073890686,0.0,163.43724060058594,175.0,58507.890625,0.0,2953.41796875,1.0,279.44287109375,283.2032470703125,296.1928405761719,299.916015625,293.1499938964844,293.1499938964844,279.1499938964844,32709.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909578025341034,1.0,0.0,0.0,3.721062660217285,3.7210867404937744,9.239049063580752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.1884765625,0.0,1588.578369140625,1895.4371337890625,0.0,3492.68701171875,0.9187283515930176,1.0,0.0,3.0,1.0,0.0
18098340,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.6363539099693298,0.5689835548400879,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.928387463092804,0.5018938183784485,0.4763819575309753,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8482210040092468,0.3851484358310699,0.2713123261928558,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8408859968185425,0.3747047781944275,0.3574415147304535,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7263288497924805,0.2368113547563552,1.0806230306625366,284.90283203125,284.95001220703125,299.468505859375,293.20166015625,297.9459533691406,297.22576904296875,284.905029296875,1.0,0.5563015341758728,0.4252106845378876,0.4252106845378876,1.0,1.0,-3.308002471923828,1.0603902339935305,2.247612237930298,0.3146495819091797,0.8732884526252747,0.8732884526252747,0.0,167.4372100830078,178.0,59422.6484375,0.0,3007.519775390625,1.0,279.15704345703125,283.0657653808594,296.2331237792969,300.0851745605469,293.1499938964844,293.1499938964844,279.45001220703125,38258.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197368025779724,1.0,0.0,0.0,3.631734609603882,3.63175892829895,8.80078687259811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.8388671875,0.0,1529.7568359375,1895.4371337890625,0.0,3586.72900390625,0.9030902981758118,1.0,0.0,3.0,1.0,0.0
18098400,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.6363539099693298,0.5689835548400879,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.928387463092804,0.5018938183784485,0.4763819575309753,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8482210040092468,0.3851484358310699,0.2713123261928558,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8408859968185425,0.3747047781944275,0.3574415147304535,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7263288497924805,0.2368113547563552,1.0806230306625366,284.90283203125,284.95001220703125,299.468505859375,293.20166015625,297.9459533691406,297.22576904296875,284.905029296875,1.0,0.5563015341758728,0.4252106845378876,0.4252106845378876,1.0,1.0,-3.308002471923828,1.0603902339935305,2.247612237930298,0.3146495819091797,0.8732884526252747,0.8732884526252747,0.0,167.4372100830078,178.0,59422.6484375,0.0,3007.519775390625,1.0,279.15704345703125,283.0657653808594,296.2331237792969,300.0851745605469,293.1499938964844,293.1499938964844,279.45001220703125,38258.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197368025779724,1.0,0.0,0.0,3.631734609603882,3.63175892829895,8.80078687259811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.8388671875,0.0,1529.7568359375,1895.4371337890625,0.0,3586.72900390625,0.9030902981758118,1.0,0.0,3.0,1.0,0.0
18098460,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9941769242286682,0.6309223175048828,0.5687837600708008,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9219144582748412,0.5048718452453613,0.4791245758533478,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8422398567199707,0.3857772052288055,0.2717200815677643,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8351958990097046,0.3754951953887939,0.3581867516040802,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7208461761474609,0.2365901172161102,1.0799431800842283,285.0094909667969,284.95001220703125,299.4893493652344,293.196533203125,297.951416015625,297.227294921875,285.0074768066406,1.0,0.5591036081314087,0.4239194393157959,0.4239194393157959,1.0,1.0,-3.3116655349731445,1.0582473278045654,2.253418207168579,0.312492698431015,0.9716613292694092,0.9716613292694092,0.0,172.30416870117188,181.0,58768.4609375,0.0,3042.950439453125,1.0,279.4431457519531,283.18603515625,296.1794128417969,299.9245910644531,293.1499938964844,293.1499938964844,279.1499938964844,33146.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127063751220704,1.0,0.0,0.0,3.755087614059448,3.755112171173096,9.408782375430746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.240234375,0.0,1631.2947998046875,1895.4371337890625,0.0,3521.70263671875,0.9266669154167176,1.0,0.0,3.0,1.0,0.0
18098520,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9941769242286682,0.6309223175048828,0.5687837600708008,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9219144582748412,0.5048718452453613,0.4791245758533478,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8422398567199707,0.3857772052288055,0.2717200815677643,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8351958990097046,0.3754951953887939,0.3581867516040802,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7208461761474609,0.2365901172161102,1.0799431800842283,285.0094909667969,284.95001220703125,299.4893493652344,293.196533203125,297.951416015625,297.227294921875,285.0074768066406,1.0,0.5591036081314087,0.4239194393157959,0.4239194393157959,1.0,1.0,-3.3116655349731445,1.0582473278045654,2.253418207168579,0.312492698431015,0.9716613292694092,0.9716613292694092,0.0,172.30416870117188,181.0,58768.4609375,0.0,3042.950439453125,1.0,279.4431457519531,283.18603515625,296.1794128417969,299.9245910644531,293.1499938964844,293.1499938964844,279.1499938964844,33146.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127063751220704,1.0,0.0,0.0,3.755087614059448,3.755112171173096,9.408782375430746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9147.240234375,0.0,1631.2947998046875,1895.4371337890625,0.0,3521.70263671875,0.9266669154167176,1.0,0.0,3.0,1.0,0.0
18098580,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.986116886138916,0.6260968446731567,0.5647124648094177,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.915386974811554,0.5069453716278076,0.4815172255039215,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.836234450340271,0.3855820894241333,0.2719075083732605,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8294783234596252,0.3755943775177002,0.3586793541908264,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7152138352394104,0.235981285572052,1.0787395238876345,284.8922119140625,284.95001220703125,299.510009765625,293.1914367675781,297.9518737792969,297.2218017578125,284.8944091796875,1.0,0.5610775351524353,0.4226282238960266,0.4226282238960266,1.0,1.0,-3.3090054988861084,1.0538924932479858,2.255112886428833,0.3079518973827362,0.8670128583908081,0.8670128583908081,0.0,176.97572326660156,184.0,59348.14453125,0.0,3063.587890625,1.0,279.15692138671875,283.0532531738281,296.2159118652344,300.069091796875,293.1499938964844,293.1499938964844,279.45001220703125,38995.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214531183242798,1.0,0.0,0.0,3.6382319927215576,3.638256311416626,8.832305411488051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4765625,0.0,1542.458984375,1895.4371337890625,0.0,3602.562744140625,0.9050674438476562,1.0,0.0,3.0,1.0,0.0
18098640,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.986116886138916,0.6260968446731567,0.5647124648094177,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.915386974811554,0.5069453716278076,0.4815172255039215,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.836234450340271,0.3855820894241333,0.2719075083732605,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8294783234596252,0.3755943775177002,0.3586793541908264,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7152138352394104,0.235981285572052,1.0787395238876345,284.8922119140625,284.95001220703125,299.510009765625,293.1914367675781,297.9518737792969,297.2218017578125,284.8944091796875,1.0,0.5610775351524353,0.4226282238960266,0.4226282238960266,1.0,1.0,-3.3090054988861084,1.0538924932479858,2.255112886428833,0.3079518973827362,0.8670128583908081,0.8670128583908081,0.0,176.97572326660156,184.0,59348.14453125,0.0,3063.587890625,1.0,279.15692138671875,283.0532531738281,296.2159118652344,300.069091796875,293.1499938964844,293.1499938964844,279.45001220703125,38995.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214531183242798,1.0,0.0,0.0,3.6382319927215576,3.638256311416626,8.832305411488051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4765625,0.0,1542.458984375,1895.4371337890625,0.0,3602.562744140625,0.9050674438476562,1.0,0.0,3.0,1.0,0.0
18098700,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9826736450195312,0.6246861219406128,0.5630748271942139,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.9129651188850404,0.5083521008491516,0.4826776385307312,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8338336944580078,0.3858026564121246,0.271960437297821,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8271970748901367,0.375903308391571,0.3588703870773315,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7128332853317261,0.2358570843935012,1.0779592990875244,285.01348876953125,284.95001220703125,299.520263671875,293.1889038085937,297.9543151855469,297.2223205566406,285.0163269042969,1.0,0.5618939995765686,0.4219826161861419,0.4219826161861419,1.0,1.0,-3.3077781200408936,1.051764726638794,2.2560133934021,0.3054802417755127,0.9485559463500975,0.9485559463500975,0.0,178.88987731933594,184.0,58450.1328125,0.0,3071.739501953125,1.0,279.4017944335937,283.190673828125,296.15692138671875,299.8464050292969,293.1499938964844,293.1499938964844,279.45001220703125,34422.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152148365974426,1.0,0.0,0.0,3.6802682876586914,3.6802923679351807,9.037581776283332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.4228515625,0.0,1555.2039794921875,1895.4371337890625,0.0,3544.93408203125,0.9127441048622132,1.0,0.0,3.0,1.0,0.0
18098760,296.90362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9803584218025208,0.6235442161560059,0.5620787143707275,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9118813276290894,0.5099383592605591,0.4841835498809814,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8324779272079468,0.3862005472183227,0.2722477912902832,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8259094953536987,0.3763671517372131,0.3593243658542633,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7113654613494873,0.2358818501234054,1.0781054496765137,285.0047302246094,284.95001220703125,299.53045654296875,293.1863708496094,297.9583740234375,297.2247619628906,285.0032043457031,1.0,0.5628027319908142,0.4215178489685058,0.4215178489685058,1.0,1.0,-3.3094544410705566,1.051114559173584,2.2583398818969727,0.3041997849941253,0.9634075164794922,0.9634075164794922,0.0,180.30667114257807,187.0,58585.734375,0.0,3083.41357421875,1.0,279.4429626464844,283.1813659667969,296.1620788574219,299.8949279785156,293.1499938964844,293.1499938964844,279.1499938964844,33480.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128966331481934,1.0,0.0,0.0,3.747251510620117,3.7472760677337646,9.36955586894328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.361328125,0.0,1624.725830078125,1895.4371337890625,0.0,3523.4658203125,0.9252496957778932,1.0,0.0,3.0,1.0,0.0
18098820,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9739835262298584,0.6195500493049622,0.559029757976532,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9082090258598328,0.5121119022369385,0.4866065979003906,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8285462856292725,0.3860686421394348,0.2724333703517914,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8221757411956787,0.3765266239643097,0.3598106801509857,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7073230743408203,0.2354591488838195,1.0774884223937988,284.89599609375,284.95001220703125,299.5507507324219,293.18133544921875,297.9602355957031,297.2206420898437,284.89813232421875,1.0,0.5644212365150452,0.4205882847309112,0.4205882847309112,1.0,1.0,-3.308776378631592,1.0483927726745603,2.2603836059570312,0.3014193475246429,0.8645757436752319,0.8645757436752319,0.0,183.7849884033203,190.0,59173.42578125,0.0,3101.584716796875,1.0,279.1570129394531,283.0556945800781,296.20245361328125,300.0426940917969,293.1499938964844,293.1499938964844,279.45001220703125,39046.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209709763526917,1.0,0.0,0.0,3.6254847049713135,3.625509023666382,8.770522299528238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.2197265625,0.0,1528.7037353515625,1895.4371337890625,0.0,3598.1162109375,0.9023449420928956,1.0,0.0,3.0,1.0,0.0
18098880,296.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9739835262298584,0.6195500493049622,0.559029757976532,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9082090258598328,0.5121119022369385,0.4866065979003906,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8285462856292725,0.3860686421394348,0.2724333703517914,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8221757411956787,0.3765266239643097,0.3598106801509857,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7073230743408203,0.2354591488838195,1.0774884223937988,284.89599609375,284.95001220703125,299.5507507324219,293.18133544921875,297.9602355957031,297.2206420898437,284.89813232421875,1.0,0.5644212365150452,0.4205882847309112,0.4205882847309112,1.0,1.0,-3.308776378631592,1.0483927726745603,2.2603836059570312,0.3014193475246429,0.8645757436752319,0.8645757436752319,0.0,183.7849884033203,190.0,59173.42578125,0.0,3101.584716796875,1.0,279.1570129394531,283.0556945800781,296.20245361328125,300.0426940917969,293.1499938964844,293.1499938964844,279.45001220703125,39046.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209709763526917,1.0,0.0,0.0,3.6254847049713135,3.625509023666382,8.770522299528238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.2197265625,0.0,1528.7037353515625,1895.4371337890625,0.0,3598.1162109375,0.9023449420928956,1.0,0.0,3.0,1.0,0.0
18098940,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.968912959098816,0.6172181963920593,0.5566623210906982,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9061067700386048,0.5151788592338562,0.4893300831317901,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.825797975063324,0.3867214918136596,0.2727884650230407,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8195705413818359,0.3773400783538818,0.3604793548583984,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7043160200119019,0.2354809790849685,1.0773719549179075,285.0068359375,284.95001220703125,299.5708312988281,293.17633056640625,297.9673767089844,297.22430419921875,285.0052185058594,1.0,0.5660170912742615,0.4196587204933166,0.4196587204933166,1.0,1.0,-3.3102867603302,1.0464065074920654,2.2638802528381348,0.2996352612972259,0.9618757963180542,0.9618757963180542,0.0,186.6102294921875,193.0,58454.8125,0.0,3120.884765625,1.0,279.44305419921875,283.1816711425781,296.1515808105469,299.8752136230469,293.1499938964844,293.1499938964844,279.1499938964844,33411.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123418927192688,1.0,0.0,0.0,3.7387757301330566,3.738800048828125,9.327217753707372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.9697265625,0.0,1614.3568115234375,1895.4371337890625,0.0,3518.32470703125,0.923204243183136,1.0,0.0,3.0,1.0,0.0
18099000,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.968912959098816,0.6172181963920593,0.5566623210906982,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9061067700386048,0.5151788592338562,0.4893300831317901,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.825797975063324,0.3867214918136596,0.2727884650230407,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8195705413818359,0.3773400783538818,0.3604793548583984,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7043160200119019,0.2354809790849685,1.0773719549179075,285.0068359375,284.95001220703125,299.5708312988281,293.17633056640625,297.9673767089844,297.22430419921875,285.0052185058594,1.0,0.5660170912742615,0.4196587204933166,0.4196587204933166,1.0,1.0,-3.3102867603302,1.0464065074920654,2.2638802528381348,0.2996352612972259,0.9618757963180542,0.9618757963180542,0.0,186.6102294921875,193.0,58454.8125,0.0,3120.884765625,1.0,279.44305419921875,283.1816711425781,296.1515808105469,299.8752136230469,293.1499938964844,293.1499938964844,279.1499938964844,33411.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123418927192688,1.0,0.0,0.0,3.7387757301330566,3.738800048828125,9.327217753707372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.9697265625,0.0,1614.3568115234375,1895.4371337890625,0.0,3518.32470703125,0.923204243183136,1.0,0.0,3.0,1.0,0.0
18099060,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9626913070678712,0.6132934093475342,0.553684413433075,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.903287947177887,0.5173729062080383,0.4917706251144409,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8224203586578369,0.3865879774093628,0.2729689478874206,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8163496255874634,0.3775060474872589,0.3609665334224701,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7008039951324463,0.2351197600364685,1.0770312547683716,284.89752197265625,284.95001220703125,299.5907287597656,293.17138671875,297.9690246582031,297.2203063964844,284.89959716796875,1.0,0.5675863027572632,0.4187037050724029,0.4187037050724029,1.0,1.0,-3.3100457191467285,1.0436673164367676,2.266378402709961,0.2982375919818878,0.8639798760414124,0.8639798760414124,0.0,189.90028381347656,196.0,59061.421875,0.0,3138.950927734375,1.0,279.15704345703125,283.0553283691406,296.1931457519531,300.0259094238281,293.1499938964844,293.1499938964844,279.45001220703125,38978.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205716252326964,1.0,0.0,0.0,3.619091510772705,3.619115829467773,8.739617101127806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.509765625,0.0,1521.149169921875,1895.4371337890625,0.0,3594.4326171875,0.9008722305297852,1.0,0.0,3.0,1.0,0.0
18099120,296.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9626913070678712,0.6132934093475342,0.553684413433075,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.903287947177887,0.5173729062080383,0.4917706251144409,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8224203586578369,0.3865879774093628,0.2729689478874206,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8163496255874634,0.3775060474872589,0.3609665334224701,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7008039951324463,0.2351197600364685,1.0770312547683716,284.89752197265625,284.95001220703125,299.5907287597656,293.17138671875,297.9690246582031,297.2203063964844,284.89959716796875,1.0,0.5675863027572632,0.4187037050724029,0.4187037050724029,1.0,1.0,-3.3100457191467285,1.0436673164367676,2.266378402709961,0.2982375919818878,0.8639798760414124,0.8639798760414124,0.0,189.90028381347656,196.0,59061.421875,0.0,3138.950927734375,1.0,279.15704345703125,283.0553283691406,296.1931457519531,300.0259094238281,293.1499938964844,293.1499938964844,279.45001220703125,38978.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205716252326964,1.0,0.0,0.0,3.619091510772705,3.619115829467773,8.739617101127806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.509765625,0.0,1521.149169921875,1895.4371337890625,0.0,3594.4326171875,0.9008722305297852,1.0,0.0,3.0,1.0,0.0
18099180,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9575119018554688,0.6109580397605896,0.5513229966163635,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9015294313430786,0.5204393863677979,0.4944950938224792,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8198673725128174,0.3872188329696655,0.2733100056648254,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8139104247093201,0.378304123878479,0.3616228997707367,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6980295181274414,0.2351615130901336,1.0770342350006104,285.0071716308594,284.95001220703125,299.6104736328125,293.16650390625,297.9759216308594,297.2239074707031,285.0055236816406,1.0,0.5691581964492798,0.4177486598491668,0.4177486598491668,1.0,1.0,-3.311676263809204,1.041658639907837,2.270017623901367,0.2961567044258117,0.9610252380371094,0.9610252380371094,0.0,192.6658630371093,199.0,58356.5078125,0.0,3158.20458984375,1.0,279.4429931640625,283.18017578125,296.1422119140625,299.8594970703125,293.1499938964844,293.1499938964844,279.1499938964844,33371.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120453596115112,1.0,0.0,0.0,3.7339813709259033,3.734005928039551,9.30331225390546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7724609375,0.0,1608.5086669921875,1895.4371337890625,0.0,3515.575927734375,0.92209392786026,1.0,0.0,3.0,1.0,0.0
18099240,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9575119018554688,0.6109580397605896,0.5513229966163635,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9015294313430786,0.5204393863677979,0.4944950938224792,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8198673725128174,0.3872188329696655,0.2733100056648254,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8139104247093201,0.378304123878479,0.3616228997707367,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6980295181274414,0.2351615130901336,1.0770342350006104,285.0071716308594,284.95001220703125,299.6104736328125,293.16650390625,297.9759216308594,297.2239074707031,285.0055236816406,1.0,0.5691581964492798,0.4177486598491668,0.4177486598491668,1.0,1.0,-3.311676263809204,1.041658639907837,2.270017623901367,0.2961567044258117,0.9610252380371094,0.9610252380371094,0.0,192.6658630371093,199.0,58356.5078125,0.0,3158.20458984375,1.0,279.4429931640625,283.18017578125,296.1422119140625,299.8594970703125,293.1499938964844,293.1499938964844,279.1499938964844,33371.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120453596115112,1.0,0.0,0.0,3.7339813709259033,3.734005928039551,9.30331225390546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.7724609375,0.0,1608.5086669921875,1895.4371337890625,0.0,3515.575927734375,0.92209392786026,1.0,0.0,3.0,1.0,0.0
18099300,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9548048377037048,0.6091031432151794,0.5501269698143005,297.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9006214141845703,0.5216129422187805,0.4958930313587188,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8185797929763794,0.3872260451316833,0.2735160291194916,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8126727938652039,0.3784509003162384,0.3619966506958008,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.696669340133667,0.235044926404953,1.077318549156189,284.875,284.95001220703125,299.6202697753906,293.1640625,297.977294921875,297.2227478027344,284.87127685546875,1.0,0.5700026154518127,0.4172711372375488,0.4172711372375488,1.0,1.0,-3.312964677810669,1.0408469438552856,2.2721176147460938,0.2948051393032074,0.870877206325531,0.870877206325531,0.0,194.10870361328125,199.0,59298.953125,0.0,3169.214111328125,1.0,279.19586181640625,283.0291748046875,296.19647216796875,300.0787658691406,293.1499938964844,293.1499938964844,279.1499938964844,37426.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183357954025269,1.0,0.0,0.0,3.704020977020264,3.70404577255249,9.15461669137585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.9765625,0.0,1604.9324951171875,1895.4371337890625,0.0,3573.7919921875,0.9162323474884032,1.0,0.0,3.0,1.0,0.0
18099360,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9509968161582948,0.6070539355278015,0.5483594536781311,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8988588452339172,0.5226138234138489,0.4969246089458465,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.816531240940094,0.3870575726032257,0.2734744250774383,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8106875419616699,0.378444641828537,0.3620916306972503,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.694610059261322,0.2348012626171112,1.0767300128936768,284.89764404296875,284.95001220703125,299.6300048828125,293.1616516113281,297.9773864746094,297.2197570800781,284.8998107910156,1.0,0.5707094073295593,0.4168116450309753,0.4168116450309753,1.0,1.0,-3.3114378452301025,1.0390809774398804,2.272356986999512,0.2929368615150451,0.8632156848907471,0.8632156848907471,0.0,195.9368133544922,202.0,58966.7421875,0.0,3176.1748046875,1.0,279.15728759765625,283.0538330078125,296.18377685546875,300.0106811523437,293.1499938964844,293.1499938964844,279.45001220703125,38970.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203383922576904,1.0,0.0,0.0,3.614830255508423,3.614854335784912,8.719048310013022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.3291015625,0.0,1516.4033203125,1895.4371337890625,0.0,3592.28125,0.8999069929122925,1.0,0.0,3.0,1.0,0.0
18099420,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.945659041404724,0.6047475337982178,0.5460236668586731,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8971789479255676,0.5256710052490234,0.4996397793292999,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8140094876289368,0.387667715549469,0.2738015651702881,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8082447648048401,0.3792230784893036,0.3627301156520843,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6919252276420593,0.2348440438508987,1.0767459869384766,285.0069885253906,284.95001220703125,299.6493530273437,293.1568603515625,297.98419189453125,297.2232971191406,285.0053405761719,1.0,0.5722678303718567,0.415892630815506,0.415892630815506,1.0,1.0,-3.313063383102417,1.037231683731079,2.275831699371338,0.289804458618164,0.960082471370697,0.960082471370697,0.0,198.69400024414065,205.0,58270.921875,0.0,3195.395751953125,1.0,279.4429626464844,283.1782531738281,296.1328125,299.8446044921875,293.1499938964844,293.1499938964844,279.1499938964844,33359.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118574261665344,1.0,0.0,0.0,3.730380773544312,3.73040509223938,9.285378723689064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.1650390625,0.0,1604.2569580078125,1895.4371337890625,0.0,3513.833740234375,0.921272039413452,1.0,0.0,3.0,1.0,0.0
18099480,296.9057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.945659041404724,0.6047475337982178,0.5460236668586731,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8971789479255676,0.5256710052490234,0.4996397793292999,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8140094876289368,0.387667715549469,0.2738015651702881,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8082447648048401,0.3792230784893036,0.3627301156520843,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6919252276420593,0.2348440438508987,1.0767459869384766,285.0069885253906,284.95001220703125,299.6493530273437,293.1568603515625,297.98419189453125,297.2232971191406,285.0053405761719,1.0,0.5722678303718567,0.415892630815506,0.415892630815506,1.0,1.0,-3.313063383102417,1.037231683731079,2.275831699371338,0.289804458618164,0.960082471370697,0.960082471370697,0.0,198.69400024414065,205.0,58270.921875,0.0,3195.395751953125,1.0,279.4429626464844,283.1782531738281,296.1328125,299.8446044921875,293.1499938964844,293.1499938964844,279.1499938964844,33359.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118574261665344,1.0,0.0,0.0,3.730380773544312,3.73040509223938,9.285378723689064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.1650390625,0.0,1604.2569580078125,1895.4371337890625,0.0,3513.833740234375,0.921272039413452,1.0,0.0,3.0,1.0,0.0
18099540,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9392055869102478,0.6009085774421692,0.5431074500083923,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8947596549987793,0.5278343558311462,0.5020562410354614,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8108177781105042,0.3874941766262054,0.2739539742469787,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8051249384880066,0.3793507218360901,0.3631825745105743,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6887398958206177,0.2344925850629806,1.076459884643555,284.8980407714844,284.95001220703125,299.66851806640625,293.1521301269531,297.9855041503906,297.2192077636719,284.9001159667969,1.0,0.5738095641136169,0.414973646402359,0.414973646402359,1.0,1.0,-3.3128554821014404,1.034651756286621,2.27820372581482,0.2874067723751068,0.8626874089241028,0.8626874089241028,0.0,201.957275390625,208.0,58884.03125,0.0,3213.39453125,1.0,279.1571044921875,283.0523376464844,296.1744384765625,299.99578857421875,293.1499938964844,293.1499938964844,279.45001220703125,38954.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201989769935608,1.0,0.0,0.0,3.611108064651489,3.6111321449279785,8.701102274244477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.11328125,0.0,1512.200927734375,1895.4371337890625,0.0,3590.99462890625,0.8990848660469055,1.0,0.0,3.0,1.0,0.0
18099600,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9392055869102478,0.6009085774421692,0.5431074500083923,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8947596549987793,0.5278343558311462,0.5020562410354614,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8108177781105042,0.3874941766262054,0.2739539742469787,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8051249384880066,0.3793507218360901,0.3631825745105743,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6887398958206177,0.2344925850629806,1.076459884643555,284.8980407714844,284.95001220703125,299.66851806640625,293.1521301269531,297.9855041503906,297.2192077636719,284.9001159667969,1.0,0.5738095641136169,0.414973646402359,0.414973646402359,1.0,1.0,-3.3128554821014404,1.034651756286621,2.27820372581482,0.2874067723751068,0.8626874089241028,0.8626874089241028,0.0,201.957275390625,208.0,58884.03125,0.0,3213.39453125,1.0,279.1571044921875,283.0523376464844,296.1744384765625,299.99578857421875,293.1499938964844,293.1499938964844,279.45001220703125,38954.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201989769935608,1.0,0.0,0.0,3.611108064651489,3.6111321449279785,8.701102274244477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.11328125,0.0,1512.200927734375,1895.4371337890625,0.0,3590.99462890625,0.8990848660469055,1.0,0.0,3.0,1.0,0.0
18099660,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9340584874153136,0.598655104637146,0.5408185720443726,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8933326601982117,0.5308889150619507,0.5047636032104492,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8084480166435242,0.3880942463874817,0.2742716073989868,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8028402328491211,0.3801188170909881,0.3638075888156891,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6862930059432983,0.2345444113016128,1.0765018463134766,285.00689697265625,284.95001220703125,299.6875,293.1474914550781,297.99224853515625,297.222900390625,285.0052490234375,1.0,0.5753618478775024,0.4141017198562622,0.4141017198562622,1.0,1.0,-3.3145341873168945,1.0328305959701538,2.2817037105560303,0.2858822643756866,0.9592224359512328,0.9592224359512328,0.0,204.70762634277344,211.0,58192.078125,0.0,3232.720703125,1.0,279.44293212890625,283.17645263671875,296.1234436035156,299.830078125,293.1499938964844,293.1499938964844,279.1499938964844,33348.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117107391357422,1.0,0.0,0.0,3.727112054824829,3.7271363735198975,9.269113547816232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.38671875,0.0,1600.4080810546875,1895.4371337890625,0.0,3512.47314453125,0.9205271005630492,1.0,0.0,3.0,1.0,0.0
18099720,296.9075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9340584874153136,0.598655104637146,0.5408185720443726,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8933326601982117,0.5308889150619507,0.5047636032104492,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8084480166435242,0.3880942463874817,0.2742716073989868,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8028402328491211,0.3801188170909881,0.3638075888156891,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6862930059432983,0.2345444113016128,1.0765018463134766,285.00689697265625,284.95001220703125,299.6875,293.1474914550781,297.99224853515625,297.222900390625,285.0052490234375,1.0,0.5753618478775024,0.4141017198562622,0.4141017198562622,1.0,1.0,-3.3145341873168945,1.0328305959701538,2.2817037105560303,0.2858822643756866,0.9592224359512328,0.9592224359512328,0.0,204.70762634277344,211.0,58192.078125,0.0,3232.720703125,1.0,279.44293212890625,283.17645263671875,296.1234436035156,299.830078125,293.1499938964844,293.1499938964844,279.1499938964844,33348.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117107391357422,1.0,0.0,0.0,3.727112054824829,3.7271363735198975,9.269113547816232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.38671875,0.0,1600.4080810546875,1895.4371337890625,0.0,3512.47314453125,0.9205271005630492,1.0,0.0,3.0,1.0,0.0
18099780,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9278107285499572,0.59488445520401,0.5379570126533508,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8911274671554565,0.5330359935760498,0.5071656703948975,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8053339123725891,0.3879061937332153,0.2744131982326507,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7998891472816467,0.3802306056022644,0.3642446398735046,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6833179593086243,0.234197661280632,1.0762330293655396,284.8983154296875,284.95001220703125,299.706298828125,293.1429138183594,297.9935607910156,297.218994140625,284.9003601074219,1.0,0.5768977999687195,0.413229763507843,0.413229763507843,1.0,1.0,-3.3143656253814697,1.03033185005188,2.28403377532959,0.2843613922595978,0.8621366024017334,0.8621366024017334,0.0,207.968994140625,214.0,58807.15234375,0.0,3250.80078125,1.0,279.1571350097656,283.05084228515625,296.165283203125,299.98162841796875,293.1499938964844,293.1499938964844,279.45001220703125,38948.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920073628425598,1.0,0.0,0.0,3.607812404632568,3.6078364849090576,8.685227612659219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.61767578125,0.0,1508.542236328125,1895.4371337890625,0.0,3589.838134765625,0.8983513116836548,1.0,0.0,3.0,1.0,0.0
