time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099840,296.90057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9278107285499572,0.59488445520401,0.5379570126533508,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8911274671554565,0.5330359935760498,0.5071656703948975,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8053339123725891,0.3879061937332153,0.2744131982326507,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7998891472816467,0.3802306056022644,0.3642446398735046,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6833179593086243,0.234197661280632,1.0762330293655396,284.8983154296875,284.95001220703125,299.706298828125,293.1429138183594,297.9935607910156,297.218994140625,284.9003601074219,1.0,0.5768977999687195,0.413229763507843,0.413229763507843,1.0,1.0,-3.3143656253814697,1.03033185005188,2.28403377532959,0.2843613922595978,0.8621366024017334,0.8621366024017334,0.0,207.968994140625,214.0,58807.15234375,0.0,3250.80078125,1.0,279.1571350097656,283.05084228515625,296.165283203125,299.98162841796875,293.1499938964844,293.1499938964844,279.45001220703125,38948.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920073628425598,1.0,0.0,0.0,3.607812404632568,3.6078364849090576,8.685227612659219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.61767578125,0.0,1508.542236328125,1895.4371337890625,0.0,3589.838134765625,0.8983513116836548,1.0,0.0,3.0,1.0,0.0
18099900,296.904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9248247146606444,0.5936881303787231,0.5365750789642334,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8900929689407349,0.534476101398468,0.5083407759666443,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8038046956062317,0.3881169259548187,0.2744524776935577,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.798458993434906,0.3805352747440338,0.3644205331802368,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.6818467974662781,0.2341637164354324,1.0758494138717651,285.0170593261719,284.95001220703125,299.71563720703125,293.140625,297.9963073730469,297.22003173828125,285.019775390625,1.0,0.5776079297065735,0.4127938151359558,0.4127938151359558,1.0,1.0,-3.3139078617095947,1.0289658308029177,2.284941911697388,0.2832866609096527,0.9435974359512328,0.9435974359512328,0.0,209.52134704589844,214.0,57956.65234375,0.0,3258.5712890625,1.0,279.401123046875,283.1854248046875,296.1080322265625,299.7644348144531,293.1499938964844,293.1499938964844,279.45001220703125,34278.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138514399528505,1.0,0.0,0.0,3.653745174407959,3.65376877784729,8.907786082090752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.4384765625,0.0,1524.4432373046875,1895.4371337890625,0.0,3532.311279296875,0.9067183136940002,1.0,0.0,3.0,1.0,0.0
18099960,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9228184819221495,0.5926835536956787,0.535718560218811,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.889787495136261,0.5360761284828186,0.509859561920166,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8029762506484985,0.3884876668453216,0.27471923828125,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.7976928353309631,0.3809795081615448,0.3648530542850494,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6809787154197693,0.2342487126588821,1.0762816667556765,285.00701904296875,284.95001220703125,299.72491455078125,293.1383972167969,298.000244140625,297.2227783203125,285.00543212890625,1.0,0.578444242477417,0.4123700559139251,0.4123700559139251,1.0,1.0,-3.3160622119903564,1.028566837310791,2.2874956130981445,0.2824843525886535,0.9585419297218324,0.9585419297218324,0.0,210.7215270996093,217.0,58119.640625,0.0,3270.207275390625,1.0,279.4427490234375,283.1749267578125,296.1143493652344,299.8161315917969,293.1499938964844,293.1499938964844,279.1499938964844,33336.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116042256355286,1.0,0.0,0.0,3.7237415313720703,3.72376561164856,9.252355539501878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.052734375,0.0,1596.4354248046875,1895.4371337890625,0.0,3511.485595703125,0.919850528240204,1.0,0.0,3.0,1.0,0.0
18100020,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9168256521224976,0.5889894962310791,0.532922089099884,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8876661062240601,0.5382024049758911,0.5122455954551697,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.799912691116333,0.3882834017276764,0.2748505175113678,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7948289513587952,0.3810730278491974,0.3652746677398681,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6781130433082581,0.2339021861553192,1.0760202407836914,284.8985900878906,284.95001220703125,299.74334716796875,293.13397216796875,298.00146484375,297.2188415527344,284.9006042480469,1.0,0.5799741148948669,0.4115225374698639,0.4115225374698639,1.0,1.0,-3.31592869758606,1.0262017250061035,2.289726972579956,0.2800829708576202,0.8616762161254883,0.8616762161254883,0.0,213.9808959960937,220.0,58737.2421875,0.0,3288.36181640625,1.0,279.1571655273437,283.04937744140625,296.1564025878906,299.9681396484375,293.1499938964844,293.1499938964844,279.45001220703125,38939.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199740886688232,1.0,0.0,0.0,3.6049206256866455,3.604944705963135,8.671310069985338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.87158203125,0.0,1505.3145751953125,1895.4371337890625,0.0,3588.919189453125,0.8977057933807373,1.0,0.0,3.0,1.0,0.0
18100080,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9168256521224976,0.5889894962310791,0.532922089099884,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8876661062240601,0.5382024049758911,0.5122455954551697,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.799912691116333,0.3882834017276764,0.2748505175113678,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7948289513587952,0.3810730278491974,0.3652746677398681,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.6781130433082581,0.2339021861553192,1.0760202407836914,284.8985900878906,284.95001220703125,299.74334716796875,293.13397216796875,298.00146484375,297.2188415527344,284.9006042480469,1.0,0.5799741148948669,0.4115225374698639,0.4115225374698639,1.0,1.0,-3.31592869758606,1.0262017250061035,2.289726972579956,0.2800829708576202,0.8616762161254883,0.8616762161254883,0.0,213.9808959960937,220.0,58737.2421875,0.0,3288.36181640625,1.0,279.1571655273437,283.04937744140625,296.1564025878906,299.9681396484375,293.1499938964844,293.1499938964844,279.45001220703125,38939.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199740886688232,1.0,0.0,0.0,3.6049206256866455,3.604944705963135,8.671310069985338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.87158203125,0.0,1505.3145751953125,1895.4371337890625,0.0,3588.919189453125,0.8977057933807373,1.0,0.0,3.0,1.0,0.0
18100140,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9121384024620056,0.5868521332740784,0.5307447910308838,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8863917589187622,0.5412315130233765,0.5149284601211548,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7976285219192505,0.3888522386550903,0.2751485407352447,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7927061915397644,0.3818078935146332,0.3658705353736877,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6758685111999512,0.2339555770158767,1.076084852218628,285.0067749023437,284.95001220703125,299.7615661621094,293.1296081542969,298.008056640625,297.2226257324219,285.005126953125,1.0,0.5815160870552063,0.4106750190258026,0.4106750190258026,1.0,1.0,-3.317678689956665,1.0245305299758911,2.2931482791900635,0.2774750888347626,0.9578596353530884,0.9578596353530884,0.0,216.7295379638672,223.0,58055.27734375,0.0,3307.89501953125,1.0,279.4429016113281,283.1729431152344,296.1056213378906,299.8033752441406,293.1499938964844,293.1499938964844,279.1499938964844,33330.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911497950553894,1.0,0.0,0.0,3.721821784973145,3.721846103668213,9.2428189191196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.6943359375,0.0,1594.185546875,1895.4371337890625,0.0,3510.500244140625,0.9193206429481506,1.0,0.0,3.0,1.0,0.0
18100200,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9121384024620056,0.5868521332740784,0.5307447910308838,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8863917589187622,0.5412315130233765,0.5149284601211548,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7976285219192505,0.3888522386550903,0.2751485407352447,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7927061915397644,0.3818078935146332,0.3658705353736877,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6758685111999512,0.2339555770158767,1.076084852218628,285.0067749023437,284.95001220703125,299.7615661621094,293.1296081542969,298.008056640625,297.2226257324219,285.005126953125,1.0,0.5815160870552063,0.4106750190258026,0.4106750190258026,1.0,1.0,-3.317678689956665,1.0245305299758911,2.2931482791900635,0.2774750888347626,0.9578596353530884,0.9578596353530884,0.0,216.7295379638672,223.0,58055.27734375,0.0,3307.89501953125,1.0,279.4429016113281,283.1729431152344,296.1056213378906,299.8033752441406,293.1499938964844,293.1499938964844,279.1499938964844,33330.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911497950553894,1.0,0.0,0.0,3.721821784973145,3.721846103668213,9.2428189191196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.6943359375,0.0,1594.185546875,1895.4371337890625,0.0,3510.500244140625,0.9193206429481506,1.0,0.0,3.0,1.0,0.0
18100260,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9066749811172484,0.5832335352897644,0.5280120372772217,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8843970894813538,0.5433370471000671,0.5172969102859497,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7946956753730774,0.3886351883411407,0.2752708792686462,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7899736166000366,0.3818871676921844,0.3662788867950439,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6731523275375366,0.2336134612560272,1.0758413076400757,284.8987121582031,284.95001220703125,299.7796325683594,293.1253662109375,298.0090637207031,297.2186279296875,284.9007568359375,1.0,0.5830421447753906,0.4098270833492279,0.4098270833492279,1.0,1.0,-3.3175950050354004,1.0221813917160034,2.2954137325286865,0.2749373912811279,0.8612531423568726,0.8612531423568726,0.0,219.9884185791016,226.0,58674.17578125,0.0,3326.16748046875,1.0,279.1571655273437,283.0477905273437,296.14794921875,299.9555969238281,293.1499938964844,293.1499938964844,279.45001220703125,38937.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199021458625792,1.0,0.0,0.0,3.6025311946868896,3.602555274963379,8.659818035994249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.8408203125,0.0,1502.6873779296875,1895.4371337890625,0.0,3588.25537109375,0.8971745371818542,1.0,0.0,3.0,1.0,0.0
18100320,296.9071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9066749811172484,0.5832335352897644,0.5280120372772217,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8843970894813538,0.5433370471000671,0.5172969102859497,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7946956753730774,0.3886351883411407,0.2752708792686462,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7899736166000366,0.3818871676921844,0.3662788867950439,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6731523275375366,0.2336134612560272,1.0758413076400757,284.8987121582031,284.95001220703125,299.7796325683594,293.1253662109375,298.0090637207031,297.2186279296875,284.9007568359375,1.0,0.5830421447753906,0.4098270833492279,0.4098270833492279,1.0,1.0,-3.3175950050354004,1.0221813917160034,2.2954137325286865,0.2749373912811279,0.8612531423568726,0.8612531423568726,0.0,219.9884185791016,226.0,58674.17578125,0.0,3326.16748046875,1.0,279.1571655273437,283.0477905273437,296.14794921875,299.9555969238281,293.1499938964844,293.1499938964844,279.45001220703125,38937.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199021458625792,1.0,0.0,0.0,3.6025311946868896,3.602555274963379,8.659818035994249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.8408203125,0.0,1502.6873779296875,1895.4371337890625,0.0,3588.25537109375,0.8971745371818542,1.0,0.0,3.0,1.0,0.0
18100380,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.902543604373932,0.5811592936515808,0.5258926153182983,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8832410573959351,0.5463541746139526,0.5199658274650574,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.792537271976471,0.3891935646533966,0.275560975074768,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7879759073257446,0.3826107978820801,0.366862952709198,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6710481643676758,0.2336719781160354,1.0759261846542358,285.0067138671875,284.95001220703125,299.7974853515625,293.1212158203125,298.0154724121094,297.2223815917969,285.0050354003906,1.0,0.5845810174942017,0.4089791476726532,0.4089791476726532,1.0,1.0,-3.319399118423462,1.02049720287323,2.2989017963409424,0.272610604763031,0.9572889804840088,0.9572889804840088,0.0,222.73622131347656,229.0,57995.49609375,0.0,3345.84765625,1.0,279.44287109375,283.1711730957031,296.09722900390625,299.79107666015625,293.1499938964844,293.1499938964844,279.1499938964844,33325.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114277362823486,1.0,0.0,0.0,3.7197265625,3.719750881195069,9.232415436599696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.548828125,0.0,1591.7393798828125,1895.4371337890625,0.0,3509.84912109375,0.9188440442085266,1.0,0.0,3.0,1.0,0.0
18100440,296.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.902543604373932,0.5811592936515808,0.5258926153182983,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8832410573959351,0.5463541746139526,0.5199658274650574,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.792537271976471,0.3891935646533966,0.275560975074768,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7879759073257446,0.3826107978820801,0.366862952709198,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.6710481643676758,0.2336719781160354,1.0759261846542358,285.0067138671875,284.95001220703125,299.7974853515625,293.1212158203125,298.0154724121094,297.2223815917969,285.0050354003906,1.0,0.5845810174942017,0.4089791476726532,0.4089791476726532,1.0,1.0,-3.319399118423462,1.02049720287323,2.2989017963409424,0.272610604763031,0.9572889804840088,0.9572889804840088,0.0,222.73622131347656,229.0,57995.49609375,0.0,3345.84765625,1.0,279.44287109375,283.1711730957031,296.09722900390625,299.79107666015625,293.1499938964844,293.1499938964844,279.1499938964844,33325.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114277362823486,1.0,0.0,0.0,3.7197265625,3.719750881195069,9.232415436599696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.548828125,0.0,1591.7393798828125,1895.4371337890625,0.0,3509.84912109375,0.9188440442085266,1.0,0.0,3.0,1.0,0.0
18100500,296.9149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9005100131034851,0.5794813632965088,0.5248294472694397,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8826630115509033,0.5474835634231567,0.5213311910629272,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7914806008338928,0.3891654312610626,0.2757412791252136,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7869987487792969,0.3827198445796966,0.3672008812427521,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.6700488924980164,0.2335652709007263,1.0762436389923096,284.8754272460937,284.95001220703125,299.8063659667969,293.1191711425781,298.0165100097656,297.22125244140625,284.8718566894531,1.0,0.5854095220565796,0.4085551798343658,0.4085551798343658,1.0,1.0,-3.32077431678772,1.019808650016785,2.3009657859802246,0.2716782987117767,0.8677111864089966,0.8677111864089966,0.0,224.1754150390625,229.0,58937.3046875,0.0,3357.130859375,1.0,279.1961975097656,283.0212707519531,296.1520690917969,300.0107116699219,293.1499938964844,293.1499938964844,279.1499938964844,37439.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177750945091248,1.0,0.0,0.0,3.689231395721436,3.689255952835083,9.081656457965436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.197265625,0.0,1588.137939453125,1895.4371337890625,0.0,3568.611328125,0.9129130244255066,1.0,0.0,3.0,1.0,0.0
18100560,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8976711630821228,0.5776219964027405,0.523227334022522,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8813866972923279,0.5484389066696167,0.5223156213760376,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7897526025772095,0.3889661729335785,0.2756752669811249,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7853907346725464,0.3826780617237091,0.3672592043876648,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6684938073158264,0.2333349287509918,1.0756996870040894,284.8987121582031,284.95001220703125,299.815185546875,293.1171569824219,298.01629638671875,297.2183532714844,284.9008178710937,1.0,0.5861034989356995,0.4081480503082275,0.4081480503082275,1.0,1.0,-3.319370985031128,1.0181822776794434,2.301188707351685,0.2704078555107116,0.8607738614082336,0.8607738614082336,0.0,225.99380493164065,232.0,58614.1796875,0.0,3364.24755859375,1.0,279.15740966796875,283.0462646484375,296.1397705078125,299.9437255859375,293.1499938964844,293.1499938964844,279.45001220703125,38944.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198296070098876,1.0,0.0,0.0,3.60039496421814,3.600419044494629,8.649551546113798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.2958984375,0.0,1500.4090576171875,1895.4371337890625,0.0,3587.5859375,0.8966959714889526,1.0,0.0,3.0,1.0,0.0
18100620,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8938117027282715,0.5756129622459412,0.5211682319641113,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8803269267082214,0.5514402985572815,0.5249679088592529,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7877037525177002,0.3895130157470703,0.2759574055671692,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7835012078285217,0.3833898603916168,0.3678317070007324,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6665133237838745,0.2333969622850418,1.0758014917373655,285.00665283203125,284.95001220703125,299.8326721191406,293.1131896972656,298.0225524902344,297.2220764160156,285.0050048828125,1.0,0.5876395106315613,0.4073337614536285,0.4073337614536285,1.0,1.0,-3.3212249279022217,1.0165870189666748,2.304637908935547,0.2683316469192505,0.9568071961402892,0.9568071961402892,0.0,228.7425079345703,235.0,57940.9921875,0.0,3384.076904296875,1.0,279.44287109375,283.1694641113281,296.0892639160156,299.779541015625,293.1499938964844,293.1499938964844,279.1499938964844,33320.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113689661026,1.0,0.0,0.0,3.717926502227783,3.717950582504273,9.22348135645734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.169921875,0.0,1589.638916015625,1895.4371337890625,0.0,3509.30419921875,0.918434202671051,1.0,0.0,3.0,1.0,0.0
18100680,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8938117027282715,0.5756129622459412,0.5211682319641113,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8803269267082214,0.5514402985572815,0.5249679088592529,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7877037525177002,0.3895130157470703,0.2759574055671692,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7835012078285217,0.3833898603916168,0.3678317070007324,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6665133237838745,0.2333969622850418,1.0758014917373655,285.00665283203125,284.95001220703125,299.8326721191406,293.1131896972656,298.0225524902344,297.2220764160156,285.0050048828125,1.0,0.5876395106315613,0.4073337614536285,0.4073337614536285,1.0,1.0,-3.3212249279022217,1.0165870189666748,2.304637908935547,0.2683316469192505,0.9568071961402892,0.9568071961402892,0.0,228.7425079345703,235.0,57940.9921875,0.0,3384.076904296875,1.0,279.44287109375,283.1694641113281,296.0892639160156,299.779541015625,293.1499938964844,293.1499938964844,279.1499938964844,33320.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113689661026,1.0,0.0,0.0,3.717926502227783,3.717950582504273,9.22348135645734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.169921875,0.0,1589.638916015625,1895.4371337890625,0.0,3509.30419921875,0.918434202671051,1.0,0.0,3.0,1.0,0.0
18100740,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8891474008560181,0.5721571445465088,0.518570601940155,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8785840272903442,0.5534994602203369,0.5272952318191528,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7850460410118103,0.3892754018306732,0.2760635614395141,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7810408473014832,0.3834440112113952,0.3682155013084411,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6640990972518921,0.2330632805824279,1.0755879878997805,284.8990173339844,284.95001220703125,299.8500061035156,293.1093444824219,298.023193359375,297.2179870605469,284.9010314941406,1.0,0.5891585946083069,0.4065194725990295,0.4065194725990295,1.0,1.0,-3.321242094039917,1.0143218040466309,2.306920289993286,0.2662838697433471,0.860586941242218,0.860586941242218,0.0,232.0018920898437,238.0,58563.125,0.0,3402.60009765625,1.0,279.1571960449219,283.04473876953125,296.1320495605469,299.932373046875,293.1499938964844,293.1499938964844,279.45001220703125,38930.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198004007339478,1.0,0.0,0.0,3.598593235015869,3.59861707687378,8.640896567158052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.49267578125,0.0,1498.338623046875,1895.4371337890625,0.0,3587.316162109375,0.8962979912757874,1.0,0.0,3.0,1.0,0.0
18100800,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8891474008560181,0.5721571445465088,0.518570601940155,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8785840272903442,0.5534994602203369,0.5272952318191528,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.7850460410118103,0.3892754018306732,0.2760635614395141,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7810408473014832,0.3834440112113952,0.3682155013084411,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6640990972518921,0.2330632805824279,1.0755879878997805,284.8990173339844,284.95001220703125,299.8500061035156,293.1093444824219,298.023193359375,297.2179870605469,284.9010314941406,1.0,0.5891585946083069,0.4065194725990295,0.4065194725990295,1.0,1.0,-3.321242094039917,1.0143218040466309,2.306920289993286,0.2662838697433471,0.860586941242218,0.860586941242218,0.0,232.0018920898437,238.0,58563.125,0.0,3402.60009765625,1.0,279.1571960449219,283.04473876953125,296.1320495605469,299.932373046875,293.1499938964844,293.1499938964844,279.45001220703125,38930.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198004007339478,1.0,0.0,0.0,3.598593235015869,3.59861707687378,8.640896567158052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8146.49267578125,0.0,1498.338623046875,1895.4371337890625,0.0,3587.316162109375,0.8962979912757874,1.0,0.0,3.0,1.0,0.0
18100860,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8823320865631104,0.5682275295257568,0.5152712464332581,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8744574189186096,0.554355800151825,0.5284690856933594,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7799561023712158,0.3876950740814209,0.2752571702003479,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7760894298553467,0.3819547295570373,0.3672690689563751,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.658849835395813,0.2308054864406585,1.068130612373352,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.0143127441406,297.20086669921875,284.9927062988281,1.0,0.5897873640060425,0.4057511985301971,0.4057511985301971,1.0,1.0,-3.30762267112732,1.0073752403259275,2.300247430801392,0.26273113489151,0.9446422457695008,0.9446422457695008,0.0,236.669189453125,241.0,57617.4765625,0.0,3397.887939453125,1.0,279.4420166015625,283.1612854003906,296.08038330078125,299.7569274902344,293.1499938964844,293.1499938964844,279.1499938964844,33770.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110702872276306,1.0,0.0,0.0,3.70383358001709,3.703857660293579,9.15368957521423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.8271484375,0.0,1576.965087890625,1895.4371337890625,0.0,3506.5341796875,0.9157494306564332,1.0,0.0,3.0,1.0,0.0
18100920,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8823320865631104,0.5682275295257568,0.5152712464332581,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8744574189186096,0.554355800151825,0.5284690856933594,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7799561023712158,0.3876950740814209,0.2752571702003479,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7760894298553467,0.3819547295570373,0.3672690689563751,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.658849835395813,0.2308054864406585,1.068130612373352,284.9942321777344,284.95001220703125,299.8671569824219,293.1056823730469,298.0143127441406,297.20086669921875,284.9927062988281,1.0,0.5897873640060425,0.4057511985301971,0.4057511985301971,1.0,1.0,-3.30762267112732,1.0073752403259275,2.300247430801392,0.26273113489151,0.9446422457695008,0.9446422457695008,0.0,236.669189453125,241.0,57617.4765625,0.0,3397.887939453125,1.0,279.4420166015625,283.1612854003906,296.08038330078125,299.7569274902344,293.1499938964844,293.1499938964844,279.1499938964844,33770.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9110702872276306,1.0,0.0,0.0,3.70383358001709,3.703857660293579,9.15368957521423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8980.8271484375,0.0,1576.965087890625,1895.4371337890625,0.0,3506.5341796875,0.9157494306564332,1.0,0.0,3.0,1.0,0.0
18100980,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8763749003410339,0.5639440417289734,0.5117700099945068,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8711970448493958,0.5552438497543335,0.5295421481132507,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7757437229156494,0.3863687217235565,0.2744818031787872,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7719879746437073,0.3807703554630279,0.3663309514522552,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6543957591056824,0.2290391772985458,1.0607906579971311,284.89373779296875,284.95001220703125,299.8842468261719,293.102294921875,298.0079345703125,297.1874694824219,284.8956604003906,1.0,0.5900347828865051,0.4049829244613647,0.4049829244613647,1.0,1.0,-3.293816566467285,1.0003738403320312,2.293442726135254,0.2591716051101684,0.8461849689483643,0.8461849689483643,0.0,240.4786529541016,244.0,57866.99609375,0.0,3387.933349609375,1.0,279.1574401855469,283.0489501953125,296.11749267578125,299.8793640136719,293.1499938964844,293.1499938964844,279.45001220703125,39631.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179477095603944,1.0,0.0,0.0,3.552103281021118,3.552126884460449,8.419076493737521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.92431640625,0.0,1453.4019775390625,1895.4371337890625,0.0,3570.20654296875,0.8866444826126099,1.0,0.0,3.0,1.0,0.0
18101040,296.8946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8763749003410339,0.5639440417289734,0.5117700099945068,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8711970448493958,0.5552438497543335,0.5295421481132507,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7757437229156494,0.3863687217235565,0.2744818031787872,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7719879746437073,0.3807703554630279,0.3663309514522552,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.6543957591056824,0.2290391772985458,1.0607906579971311,284.89373779296875,284.95001220703125,299.8842468261719,293.102294921875,298.0079345703125,297.1874694824219,284.8956604003906,1.0,0.5900347828865051,0.4049829244613647,0.4049829244613647,1.0,1.0,-3.293816566467285,1.0003738403320312,2.293442726135254,0.2591716051101684,0.8461849689483643,0.8461849689483643,0.0,240.4786529541016,244.0,57866.99609375,0.0,3387.933349609375,1.0,279.1574401855469,283.0489501953125,296.11749267578125,299.8793640136719,293.1499938964844,293.1499938964844,279.45001220703125,39631.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179477095603944,1.0,0.0,0.0,3.552103281021118,3.552126884460449,8.419076493737521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.92431640625,0.0,1453.4019775390625,1895.4371337890625,0.0,3570.20654296875,0.8866444826126099,1.0,0.0,3.0,1.0,0.0
18101100,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8740973472595215,0.562641441822052,0.5102819800376892,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8702059984207153,0.5562708377838135,0.530280351638794,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7742587924003601,0.3862250447273254,0.2742414176464081,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7705464363098145,0.3806388974189758,0.3660491704940796,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.652761697769165,0.2285163402557373,1.0579668283462524,285.00848388671875,284.95001220703125,299.8927307128906,293.1006774902344,298.0087280273437,297.1864013671875,285.0103454589844,1.0,0.5901783108711243,0.4045988023281097,0.4045988023281097,1.0,1.0,-3.2888824939727783,0.9975718855857848,2.2913105487823486,0.2575780749320984,0.923007071018219,0.923007071018219,0.0,241.9002380371093,244.0,56972.86328125,0.0,3384.733154296875,1.0,279.39923095703125,283.1799011230469,296.06011962890625,299.6581115722656,293.1499938964844,293.1499938964844,279.45001220703125,34575.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108685851097108,1.0,0.0,0.0,3.5957190990448,3.5957422256469727,8.627098964097968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.6767578125,0.0,1463.1146240234375,1895.4371337890625,0.0,3504.6630859375,0.8939339518547058,1.0,0.0,3.0,1.0,0.0
18101160,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8726232647895813,0.5615434646606445,0.5093294382095337,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8699242472648621,0.5574995875358582,0.5314317345619202,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7734736800193787,0.3862899541854858,0.2742780148983001,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.7697691917419434,0.3807030022144317,0.3660971820354461,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.6517497897148132,0.228187009692192,1.0563733577728271,284.9962463378906,284.95001220703125,299.9012145996094,293.09912109375,298.0115966796875,297.1877136230469,284.99468994140625,1.0,0.590501606464386,0.404377818107605,0.404377818107605,1.0,1.0,-3.2873032093048096,0.9963679909706116,2.2909352779388428,0.2568829357624054,0.932988941669464,0.932988941669464,0.0,242.9170379638672,247.0,57048.79296875,0.0,3386.864990234375,1.0,279.4423522949219,283.1698303222656,296.06744384765625,299.70379638671875,293.1499938964844,293.1499938964844,279.1499938964844,33684.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078813195228576,1.0,0.0,0.0,3.659415483474731,3.6594393253326416,8.935456889958004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.294921875,0.0,1526.2987060546875,1895.4371337890625,0.0,3476.93115234375,0.905570149421692,1.0,0.0,3.0,1.0,0.0
18101220,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8684518337249756,0.5579344630241394,0.5065242648124695,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8683446049690247,0.5590275526046753,0.5331977009773254,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7709934115409851,0.3856600522994995,0.2740636467933655,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7673851847648621,0.3802178502082824,0.3659085929393768,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6491713523864746,0.2272263020277023,1.0530048608779907,284.9022827148437,284.95001220703125,299.9181213378906,293.09619140625,298.0119934082031,297.1827392578125,284.9040222167969,1.0,0.5911753177642822,0.403935819864273,0.403935819864273,1.0,1.0,-3.2815256118774414,0.993096113204956,2.2884292602539062,0.2552661299705505,0.8434666991233826,0.8434666991233826,0.0,245.72604370117188,250.0,57458.87109375,0.0,3389.509765625,1.0,279.15777587890625,283.0604553222656,296.1122436523437,299.8443908691406,293.1499938964844,293.1499938964844,279.45001220703125,39254.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150044918060304,1.0,0.0,0.0,3.517482042312622,3.517505407333374,8.255760235442722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.32470703125,0.0,1414.140380859375,1895.4371337890625,0.0,3542.98779296875,0.8787319660186768,1.0,0.0,3.0,1.0,0.0
18101280,296.8982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8684518337249756,0.5579344630241394,0.5065242648124695,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8683446049690247,0.5590275526046753,0.5331977009773254,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7709934115409851,0.3856600522994995,0.2740636467933655,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7673851847648621,0.3802178502082824,0.3659085929393768,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6491713523864746,0.2272263020277023,1.0530048608779907,284.9022827148437,284.95001220703125,299.9181213378906,293.09619140625,298.0119934082031,297.1827392578125,284.9040222167969,1.0,0.5911753177642822,0.403935819864273,0.403935819864273,1.0,1.0,-3.2815256118774414,0.993096113204956,2.2884292602539062,0.2552661299705505,0.8434666991233826,0.8434666991233826,0.0,245.72604370117188,250.0,57458.87109375,0.0,3389.509765625,1.0,279.15777587890625,283.0604553222656,296.1122436523437,299.8443908691406,293.1499938964844,293.1499938964844,279.45001220703125,39254.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150044918060304,1.0,0.0,0.0,3.517482042312622,3.517505407333374,8.255760235442722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.32470703125,0.0,1414.140380859375,1895.4371337890625,0.0,3542.98779296875,0.8787319660186768,1.0,0.0,3.0,1.0,0.0
18101340,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8651860952377319,0.5557993054389954,0.5043923258781433,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8674854636192322,0.5615314245223999,0.5353923439979553,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7692071199417114,0.3858598470687866,0.2741090357303619,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7656592130661011,0.3804453015327453,0.3660263121128082,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.64720618724823,0.2267792969942093,1.050758957862854,284.99981689453125,284.95001220703125,299.9349365234375,293.0934143066406,298.01861572265625,297.1865234375,284.9987487792969,1.0,0.5920557975769043,0.4034938216209411,0.4034938216209411,1.0,1.0,-3.2790865898132324,0.9910289645195008,2.288057565689087,0.2535837292671203,0.9307971000671388,0.9307971000671388,0.0,248.10760498046875,253.0,56770.02734375,0.0,3397.330322265625,1.0,279.44140625,283.17535400390625,296.0657958984375,299.68280029296875,293.1499938964844,293.1499938964844,279.1499938964844,33482.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057129621505736,1.0,0.0,0.0,3.634722948074341,3.634746551513672,8.815276828499918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.771484375,0.0,1497.48193359375,1895.4371337890625,0.0,3456.77685546875,0.9000663757324219,1.0,0.0,3.0,1.0,0.0
18101400,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8651860952377319,0.5557993054389954,0.5043923258781433,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8674854636192322,0.5615314245223999,0.5353923439979553,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7692071199417114,0.3858598470687866,0.2741090357303619,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7656592130661011,0.3804453015327453,0.3660263121128082,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.64720618724823,0.2267792969942093,1.050758957862854,284.99981689453125,284.95001220703125,299.9349365234375,293.0934143066406,298.01861572265625,297.1865234375,284.9987487792969,1.0,0.5920557975769043,0.4034938216209411,0.4034938216209411,1.0,1.0,-3.2790865898132324,0.9910289645195008,2.288057565689087,0.2535837292671203,0.9307971000671388,0.9307971000671388,0.0,248.10760498046875,253.0,56770.02734375,0.0,3397.330322265625,1.0,279.44140625,283.17535400390625,296.0657958984375,299.68280029296875,293.1499938964844,293.1499938964844,279.1499938964844,33482.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057129621505736,1.0,0.0,0.0,3.634722948074341,3.634746551513672,8.815276828499918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.771484375,0.0,1497.48193359375,1895.4371337890625,0.0,3456.77685546875,0.9000663757324219,1.0,0.0,3.0,1.0,0.0
18101460,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8611288666725159,0.5523451566696167,0.5017370581626892,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8659204840660095,0.5631413459777832,0.5372636318206787,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7668150663375854,0.3853501379489898,0.2739982008934021,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7633679509162903,0.3800798952579498,0.3659831881523132,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6448718309402466,0.2260218262672424,1.0484968423843384,284.9042358398437,284.95001220703125,299.9516906738281,293.0908203125,298.0196228027344,297.18292236328125,284.9058532714844,1.0,0.5930271744728088,0.4028865694999695,0.4028865694999695,1.0,1.0,-3.2752459049224854,0.9880369901657104,2.2872090339660645,0.2511545121669769,0.8422877192497253,0.8422877192497253,0.0,251.118896484375,256.0,57243.109375,0.0,3405.46337890625,1.0,279.15789794921875,283.06317138671875,296.110107421875,299.8282775878906,293.1499938964844,293.1499938964844,279.45001220703125,39062.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134727120399476,1.0,0.0,0.0,3.502182722091675,3.502205848693848,8.184098874153278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.0693359375,0.0,1396.8326416015625,1895.4371337890625,0.0,3528.803466796875,0.8751888275146484,1.0,0.0,3.0,1.0,0.0
18101520,296.9046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8611288666725159,0.5523451566696167,0.5017370581626892,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8659204840660095,0.5631413459777832,0.5372636318206787,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7668150663375854,0.3853501379489898,0.2739982008934021,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7633679509162903,0.3800798952579498,0.3659831881523132,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6448718309402466,0.2260218262672424,1.0484968423843384,284.9042358398437,284.95001220703125,299.9516906738281,293.0908203125,298.0196228027344,297.18292236328125,284.9058532714844,1.0,0.5930271744728088,0.4028865694999695,0.4028865694999695,1.0,1.0,-3.2752459049224854,0.9880369901657104,2.2872090339660645,0.2511545121669769,0.8422877192497253,0.8422877192497253,0.0,251.118896484375,256.0,57243.109375,0.0,3405.46337890625,1.0,279.15789794921875,283.06317138671875,296.110107421875,299.8282775878906,293.1499938964844,293.1499938964844,279.45001220703125,39062.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134727120399476,1.0,0.0,0.0,3.502182722091675,3.502205848693848,8.184098874153278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.0693359375,0.0,1396.8326416015625,1895.4371337890625,0.0,3528.803466796875,0.8751888275146484,1.0,0.0,3.0,1.0,0.0
18101580,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8579034805297852,0.550306499004364,0.4997064471244812,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8649981617927551,0.5656676292419434,0.5394963622093201,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7650347352027893,0.385616272687912,0.2741010785102844,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7616391777992249,0.3803538382053375,0.3661646842956543,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6430063843727112,0.2256782054901123,1.0468381643295288,284.9997253417969,284.95001220703125,299.9683532714844,293.08837890625,298.0262451171875,297.187255859375,284.9986267089844,1.0,0.5941039323806763,0.4022793173789978,0.4022793173789978,1.0,1.0,-3.273826360702514,0.9858988523483276,2.287927627563477,0.2487010359764099,0.9287012219429016,0.9287012219429016,0.0,253.70216369628903,259.0,56589.41015625,0.0,3416.6982421875,1.0,279.4413146972656,283.1757507324219,296.0626220703125,299.66827392578125,293.1499938964844,293.1499938964844,279.1499938964844,33398.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045575857162476,1.0,0.0,0.0,3.622741937637329,3.622765064239502,8.757256750868692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.0673828125,0.0,1483.7325439453125,1895.4371337890625,0.0,3446.029541015625,0.89730304479599,1.0,0.0,3.0,1.0,0.0
18101640,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8579034805297852,0.550306499004364,0.4997064471244812,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8649981617927551,0.5656676292419434,0.5394963622093201,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7650347352027893,0.385616272687912,0.2741010785102844,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7616391777992249,0.3803538382053375,0.3661646842956543,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6430063843727112,0.2256782054901123,1.0468381643295288,284.9997253417969,284.95001220703125,299.9683532714844,293.08837890625,298.0262451171875,297.187255859375,284.9986267089844,1.0,0.5941039323806763,0.4022793173789978,0.4022793173789978,1.0,1.0,-3.273826360702514,0.9858988523483276,2.287927627563477,0.2487010359764099,0.9287012219429016,0.9287012219429016,0.0,253.70216369628903,259.0,56589.41015625,0.0,3416.6982421875,1.0,279.4413146972656,283.1757507324219,296.0626220703125,299.66827392578125,293.1499938964844,293.1499938964844,279.1499938964844,33398.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045575857162476,1.0,0.0,0.0,3.622741937637329,3.622765064239502,8.757256750868692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.0673828125,0.0,1483.7325439453125,1895.4371337890625,0.0,3446.029541015625,0.89730304479599,1.0,0.0,3.0,1.0,0.0
