time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101700,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8562281131744385,0.548695981502533,0.498661071062088,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8644790053367615,0.5665404200553894,0.5406153798103333,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7641209363937378,0.3854570686817169,0.2741784155368805,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7607484459877014,0.3802429437637329,0.3662855625152588,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6420863270759583,0.2253796607255935,1.0462528467178345,284.87432861328125,284.95001220703125,299.9766845703125,293.0871887207031,298.02734375,297.18634033203125,284.8716125488281,1.0,0.5947086215019226,0.4019756913185119,0.4019756913185119,1.0,1.0,-3.2734553813934326,0.9849385023117064,2.2885167598724365,0.2476614564657211,0.8416389226913452,0.8416389226913452,0.0,255.10711669921875,259.0,57413.19921875,0.0,3423.703857421875,1.0,279.1983337402344,283.0333251953125,296.1182861328125,299.8829040527344,293.1499938964844,293.1499938964844,279.1499938964844,37952.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107048511505128,1.0,0.0,0.0,3.5828857421875,3.58290958404541,8.56562849094189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.166015625,0.0,1474.1143798828125,1895.4371337890625,0.0,3503.143798828125,0.8893364667892456,1.0,0.0,3.0,1.0,0.0
18101760,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8539775013923645,0.5469644069671631,0.4971503019332886,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.863436222076416,0.5672798156738281,0.5413763523101807,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7627149224281311,0.3851729929447174,0.2740378081798553,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7593976855278015,0.38001549243927,0.3661535680294037,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6407838463783264,0.2249867916107177,1.0449199676513672,284.9046325683594,284.95001220703125,299.9849853515625,293.0860595703125,298.0274353027344,297.1840209960937,284.9063415527344,1.0,0.5952016115188599,0.4016836285591125,0.4016836285591125,1.0,1.0,-3.27062463760376,0.9831477403640748,2.2874767780303955,0.2463436722755432,0.8407012820243835,0.8407012820243835,0.0,256.8525695800781,262.0,57072.5546875,0.0,3427.018310546875,1.0,279.1582336425781,283.06402587890625,296.1063842773437,299.8139953613281,293.1499938964844,293.1499938964844,279.45001220703125,39021.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125115275382996,1.0,0.0,0.0,3.491263628005981,3.4912867546081543,8.133146707223204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.52880859375,0.0,1385.2611083984375,1895.4371337890625,0.0,3519.89697265625,0.872748076915741,1.0,0.0,3.0,1.0,0.0
18101820,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8509065508842468,0.5450175404548645,0.4952071905136108,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.862553060054779,0.5698045492172241,0.5436100959777832,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7610413432121277,0.3855103850364685,0.2741905748844147,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7577432990074158,0.3803073763847351,0.3663554191589355,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6390302777290344,0.224689707159996,1.0434962511062622,284.9992980957031,284.95001220703125,300.0015563964844,293.0838317871094,298.0341796875,297.1885681152344,284.99822998046875,1.0,0.5963636636734009,0.4010995030403137,0.4010995030403137,1.0,1.0,-3.26968002319336,0.9812015891075134,2.288478374481201,0.2445828169584274,0.926520049571991,0.926520049571991,0.0,259.5246887207031,265.0,56439.27734375,0.0,3439.802001953125,1.0,279.44122314453125,283.17547607421875,296.05865478515625,299.65484619140625,293.1499938964844,293.1499938964844,279.1499938964844,33371.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037177562713624,1.0,0.0,0.0,3.6133041381835938,3.613327264785767,8.711688224138925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.927734375,0.0,1473.252685546875,1895.4371337890625,0.0,3438.214111328125,0.8951601386070251,1.0,0.0,3.0,1.0,0.0
18101880,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8509065508842468,0.5450175404548645,0.4952071905136108,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.862553060054779,0.5698045492172241,0.5436100959777832,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7610413432121277,0.3855103850364685,0.2741905748844147,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7577432990074158,0.3803073763847351,0.3663554191589355,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6390302777290344,0.224689707159996,1.0434962511062622,284.9992980957031,284.95001220703125,300.0015563964844,293.0838317871094,298.0341796875,297.1885681152344,284.99822998046875,1.0,0.5963636636734009,0.4010995030403137,0.4010995030403137,1.0,1.0,-3.26968002319336,0.9812015891075134,2.288478374481201,0.2445828169584274,0.926520049571991,0.926520049571991,0.0,259.5246887207031,265.0,56439.27734375,0.0,3439.802001953125,1.0,279.44122314453125,283.17547607421875,296.05865478515625,299.65484619140625,293.1499938964844,293.1499938964844,279.1499938964844,33371.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037177562713624,1.0,0.0,0.0,3.6133041381835938,3.613327264785767,8.711688224138925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8828.927734375,0.0,1473.252685546875,1895.4371337890625,0.0,3438.214111328125,0.8951601386070251,1.0,0.0,3.0,1.0,0.0
18101940,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8471999168395996,0.5417812466621399,0.4927398562431335,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8610847592353821,0.5714079737663269,0.5454812049865723,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7588863968849182,0.3851503133773803,0.2741816341876983,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7556259036064148,0.379986047744751,0.3663588762283325,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6369504928588867,0.2240388244390487,1.0417580604553225,284.9053039550781,284.95001220703125,300.01806640625,293.0816650390625,298.035400390625,297.1854553222656,284.9068603515625,1.0,0.5975214838981628,0.4005154073238373,0.4005154073238373,1.0,1.0,-3.266875505447388,0.9785648584365844,2.2883107662200928,0.2432212233543396,0.8393428921699524,0.8393428921699524,0.0,262.7270812988281,253.0,56927.90625,0.0,3451.277099609375,1.0,279.1580810546875,283.06451416015625,296.1024169921875,299.8006591796875,293.1499938964844,293.1499938964844,279.45001220703125,38990.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117664098739624,1.0,0.0,0.0,3.4819905757904053,3.482013702392578,8.089999710136908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.05615234375,0.0,1375.50244140625,1895.4371337890625,0.0,3512.9892578125,0.8706830143928528,1.0,0.0,3.0,1.0,0.0
18102000,296.9187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8471999168395996,0.5417812466621399,0.4927398562431335,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8610847592353821,0.5714079737663269,0.5454812049865723,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7588863968849182,0.3851503133773803,0.2741816341876983,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7556259036064148,0.379986047744751,0.3663588762283325,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6369504928588867,0.2240388244390487,1.0417580604553225,284.9053039550781,284.95001220703125,300.01806640625,293.0816650390625,298.035400390625,297.1854553222656,284.9068603515625,1.0,0.5975214838981628,0.4005154073238373,0.4005154073238373,1.0,1.0,-3.266875505447388,0.9785648584365844,2.2883107662200928,0.2432212233543396,0.8393428921699524,0.8393428921699524,0.0,262.7270812988281,253.0,56927.90625,0.0,3451.277099609375,1.0,279.1580810546875,283.06451416015625,296.1024169921875,299.8006591796875,293.1499938964844,293.1499938964844,279.45001220703125,38990.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117664098739624,1.0,0.0,0.0,3.4819905757904053,3.482013702392578,8.089999710136908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.05615234375,0.0,1375.50244140625,1895.4371337890625,0.0,3512.9892578125,0.8706830143928528,1.0,0.0,3.0,1.0,0.0
18102060,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8492320775985718,0.5399414896965027,0.490618497133255,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8654787540435791,0.5739355683326721,0.5474288463592529,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7618456482887268,0.3855937719345093,0.2741919159889221,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.758496105670929,0.3803038299083709,0.3662960827350616,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6388356685638428,0.2237892150878906,1.0391744375228882,284.99755859375,284.95001220703125,300.0345764160156,293.0795593261719,298.0422058105469,297.1902160644531,284.9964294433594,1.0,0.5947253704071045,0.3999724984169006,0.3999724984169006,1.0,1.0,-3.263493776321411,0.975839912891388,2.287653684616089,0.24186672270298,0.9231452345848083,0.9231452345848083,0.0,258.1200561523437,241.0,56269.83984375,0.0,3417.92822265625,1.0,279.4411315917969,283.1743469238281,296.0543518066406,299.6407165527344,293.1499938964844,293.1499938964844,279.1499938964844,33405.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029638171195984,1.0,0.0,0.0,3.603472471237183,3.603495597839356,8.664344477438135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.58203125,0.0,1462.84912109375,1895.4371337890625,0.0,3431.195556640625,0.892960250377655,1.0,0.0,3.0,1.0,0.0
18102120,296.9295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8492320775985718,0.5399414896965027,0.490618497133255,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8654787540435791,0.5739355683326721,0.5474288463592529,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7618456482887268,0.3855937719345093,0.2741919159889221,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.758496105670929,0.3803038299083709,0.3662960827350616,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.6388356685638428,0.2237892150878906,1.0391744375228882,284.99755859375,284.95001220703125,300.0345764160156,293.0795593261719,298.0422058105469,297.1902160644531,284.9964294433594,1.0,0.5947253704071045,0.3999724984169006,0.3999724984169006,1.0,1.0,-3.263493776321411,0.975839912891388,2.287653684616089,0.24186672270298,0.9231452345848083,0.9231452345848083,0.0,258.1200561523437,241.0,56269.83984375,0.0,3417.92822265625,1.0,279.4411315917969,283.1743469238281,296.0543518066406,299.6407165527344,293.1499938964844,293.1499938964844,279.1499938964844,33405.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029638171195984,1.0,0.0,0.0,3.603472471237183,3.603495597839356,8.664344477438135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.58203125,0.0,1462.84912109375,1895.4371337890625,0.0,3431.195556640625,0.892960250377655,1.0,0.0,3.0,1.0,0.0
18102180,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8514444828033447,0.5383942127227783,0.4894241094589233,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8690242171287537,0.5748437643051147,0.5483750104904175,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7644972205162048,0.3855416774749756,0.2741850316524505,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7610778212547302,0.3802221715450287,0.3662325739860534,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.6407135725021362,0.2235409468412399,1.0377964973449707,284.8717041015625,284.95001220703125,300.0431213378906,293.0784912109375,298.04345703125,297.18951416015625,284.870361328125,1.0,0.5925862789154053,0.3996902108192444,0.3996902108192444,1.0,1.0,-3.261460781097412,0.974330186843872,2.28713059425354,0.2411201894283294,0.8341134190559387,0.8341134190559387,0.0,254.12893676757807,241.0,57024.48046875,0.0,3391.102783203125,1.0,279.1954040527344,283.0333251953125,296.1103820800781,299.85113525390625,293.1499938964844,293.1499938964844,279.1499938964844,38392.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092927575111388,1.0,0.0,0.0,3.553564071655273,3.5535874366760254,8.426002295891521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.4189453125,0.0,1445.92919921875,1895.4371337890625,0.0,3490.0390625,0.8831557035446167,1.0,0.0,3.0,1.0,0.0
18102240,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.853456437587738,0.5368970036506653,0.487887442111969,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8723548650741577,0.575588583946228,0.5488975048065186,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7669599056243896,0.3854121267795563,0.2739711999893188,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7634962797164917,0.3800638616085052,0.3659257590770721,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.642463743686676,0.2232456803321838,1.0357744693756104,284.9046325683594,284.95001220703125,300.051025390625,293.0774841308594,298.0438232421875,297.18780517578125,284.9060974121094,1.0,0.5902121663093567,0.3994296193122864,0.3994296193122864,1.0,1.0,-3.257185697555542,0.9721139073371888,2.285071849822998,0.2399347275495529,0.8357964158058167,0.8357964158058167,0.0,250.1388092041016,229.0,56691.17578125,0.0,3359.279052734375,1.0,279.158203125,283.0655822753906,296.0973205566406,299.7818298339844,293.1499938964844,293.1499938964844,279.45001220703125,39091.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108332991600036,1.0,0.0,0.0,3.466742992401123,3.466765880584717,8.019302981665533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.89111328125,0.0,1360.6517333984375,1895.4371337890625,0.0,3504.335693359375,0.8674134612083435,1.0,0.0,3.0,1.0,0.0
18102300,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8563964366912842,0.5360078811645508,0.4865956306457519,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8766540884971619,0.5768292546272278,0.5496333241462708,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.770258903503418,0.3856693804264068,0.273861289024353,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7667145729064941,0.3802188634872436,0.3657177686691284,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6448418498039246,0.223139613866806,1.03390634059906,285.0124206542969,284.95001220703125,300.0592346191406,293.07647705078125,298.0470275878906,297.1899719238281,285.0140075683594,1.0,0.5875516533851624,0.3991581499576568,0.3991581499576568,1.0,1.0,-3.2538816928863525,0.970224142074585,2.283657550811768,0.2385663241147995,0.9103058576583862,0.9103058576583862,0.0,245.27249145507807,229.0,55908.54296875,0.0,3324.848388671875,1.0,279.39727783203125,283.1885681152344,296.0409240722656,299.5704650878906,293.1499938964844,293.1499938964844,279.45001220703125,34121.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042957425117492,1.0,0.0,0.0,3.519174575805664,3.5191969871521,8.263707513833651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.5185546875,0.0,1378.880615234375,1895.4371337890625,0.0,3443.593017578125,0.8764967918395996,1.0,0.0,3.0,1.0,0.0
18102360,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8602998852729797,0.5352630615234375,0.4857348203659057,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8819013237953186,0.5782012343406677,0.5506949424743652,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7744284868240356,0.3860759139060974,0.273964911699295,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7707586884498596,0.3804960250854492,0.3657426536083221,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.647912859916687,0.2231414169073104,1.0327619314193726,284.9965515136719,284.95001220703125,300.0674743652344,293.075439453125,298.0513610839844,297.1935119628906,284.99481201171875,1.0,0.5848498940467834,0.3989305198192596,0.3989305198192596,1.0,1.0,-3.252898931503296,0.9692639708518982,2.283634901046753,0.2374851703643798,0.9184926748275756,0.9184926748275756,0.0,239.79461669921875,217.0,56031.39453125,0.0,3292.248779296875,1.0,279.4416809082031,283.1748046875,296.04833984375,299.6197814941406,293.1499938964844,293.1499938964844,279.1499938964844,33357.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901742458343506,1.0,0.0,0.0,3.5889346599578857,3.5889577865600586,8.594575433562568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.6923828125,0.0,1446.8463134765625,1895.4371337890625,0.0,3419.821533203125,0.8894703388214111,1.0,0.0,3.0,1.0,0.0
18102420,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8678388595581055,0.5324228405952454,0.4830892384052276,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8923277258872986,0.5799314975738525,0.5521331429481506,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7826930284500122,0.3861152827739715,0.2738195955753326,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7788163423538208,0.3803669512271881,0.3653715252876282,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6541004180908203,0.2227394729852676,1.029491662979126,284.906005859375,284.95001220703125,300.0838928222656,293.0733337402344,298.0536804199219,297.1918334960937,284.9074401855469,1.0,0.579010009765625,0.3984751999378204,0.3984751999378204,1.0,1.0,-3.2469003200531006,0.9659450650215148,2.2809553146362305,0.2350107133388519,0.8328857421875,0.8328857421875,0.0,229.01675415039065,205.0,56441.57421875,0.0,3219.2041015625,1.0,279.1583557128906,283.0688781738281,296.0926208496094,299.7611389160156,293.1499938964844,293.1499938964844,279.45001220703125,39076.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909532368183136,1.0,0.0,0.0,3.448821544647217,3.4488441944122314,7.936604902170075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.0439453125,0.0,1342.40185546875,1895.4371337890625,0.0,3492.263427734375,0.8634670376777649,1.0,0.0,3.0,1.0,0.0
18102480,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8678388595581055,0.5324228405952454,0.4830892384052276,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8923277258872986,0.5799314975738525,0.5521331429481506,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7826930284500122,0.3861152827739715,0.2738195955753326,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7788163423538208,0.3803669512271881,0.3653715252876282,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6541004180908203,0.2227394729852676,1.029491662979126,284.906005859375,284.95001220703125,300.0838928222656,293.0733337402344,298.0536804199219,297.1918334960937,284.9074401855469,1.0,0.579010009765625,0.3984751999378204,0.3984751999378204,1.0,1.0,-3.2469003200531006,0.9659450650215148,2.2809553146362305,0.2350107133388519,0.8328857421875,0.8328857421875,0.0,229.01675415039065,205.0,56441.57421875,0.0,3219.2041015625,1.0,279.1583557128906,283.0688781738281,296.0926208496094,299.7611389160156,293.1499938964844,293.1499938964844,279.45001220703125,39076.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909532368183136,1.0,0.0,0.0,3.448821544647217,3.4488441944122314,7.936604902170075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.0439453125,0.0,1342.40185546875,1895.4371337890625,0.0,3492.263427734375,0.8634670376777649,1.0,0.0,3.0,1.0,0.0
18102540,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8776059746742249,0.5309338569641113,0.4810363352298736,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9049323797225952,0.5825991630554199,0.5539398789405823,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7929057478904724,0.3869796097278595,0.2739197015762329,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7887477278709412,0.3808862268924713,0.3652257323265075,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.661903977394104,0.2227524369955063,1.0267839431762695,284.99591064453125,284.95001220703125,300.1003112792969,293.0712280273437,298.0616149902344,297.19793701171875,284.9948425292969,1.0,0.5729608535766602,0.3980199098587036,0.3980199098587036,1.0,1.0,-3.2432849407196045,0.9634439945220948,2.2798409461975098,0.2330327033996582,0.9144755005836488,0.9144755005836488,0.0,217.28433227539065,193.0,55803.10546875,0.0,3146.337646484375,1.0,279.4408569335937,283.176513671875,296.044921875,299.6018371582031,293.1499938964844,293.1499938964844,279.1499938964844,33421.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004999399185181,1.0,0.0,0.0,3.57107925415039,3.5711021423339844,8.509269946443965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.44140625,0.0,1428.25048828125,1895.4371337890625,0.0,3408.244140625,0.8856978416442871,1.0,0.0,3.0,1.0,0.0
18102600,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8776059746742249,0.5309338569641113,0.4810363352298736,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.9049323797225952,0.5825991630554199,0.5539398789405823,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7929057478904724,0.3869796097278595,0.2739197015762329,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7887477278709412,0.3808862268924713,0.3652257323265075,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.661903977394104,0.2227524369955063,1.0267839431762695,284.99591064453125,284.95001220703125,300.1003112792969,293.0712280273437,298.0616149902344,297.19793701171875,284.9948425292969,1.0,0.5729608535766602,0.3980199098587036,0.3980199098587036,1.0,1.0,-3.2432849407196045,0.9634439945220948,2.2798409461975098,0.2330327033996582,0.9144755005836488,0.9144755005836488,0.0,217.28433227539065,193.0,55803.10546875,0.0,3146.337646484375,1.0,279.4408569335937,283.176513671875,296.044921875,299.6018371582031,293.1499938964844,293.1499938964844,279.1499938964844,33421.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004999399185181,1.0,0.0,0.0,3.57107925415039,3.5711021423339844,8.509269946443965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.44140625,0.0,1428.25048828125,1895.4371337890625,0.0,3408.244140625,0.8856978416442871,1.0,0.0,3.0,1.0,0.0
18102660,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8878283500671387,0.5282392501831055,0.47847381234169,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.919165015220642,0.5843689441680908,0.5553752779960632,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.803623616695404,0.3872124552726745,0.2738801836967468,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7992025017738342,0.380831629037857,0.3648889362812042,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6703352332115173,0.222449854016304,1.0238114595413208,284.9075012207031,284.95001220703125,300.11669921875,293.06903076171875,298.0639953613281,297.1963806152344,284.908203125,1.0,0.5667409896850586,0.3975738286972046,0.3975738286972046,1.0,1.0,-3.237910270690918,0.960330605506897,2.2775795459747314,0.2312821000814438,0.8307977914810181,0.8307977914810181,0.0,205.83316040039065,181.0,56237.8203125,0.0,3071.388671875,1.0,279.15899658203125,283.0711669921875,296.08819580078125,299.743408203125,293.1499938964844,293.1499938964844,279.45001220703125,38894.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082977771759032,1.0,0.0,0.0,3.435799360275269,3.435821771621704,7.87678288816096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.33154296875,0.0,1328.049560546875,1895.4371337890625,0.0,3480.79931640625,0.8604082465171814,1.0,0.0,3.0,1.0,0.0
18102720,296.94757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8878283500671387,0.5282392501831055,0.47847381234169,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.919165015220642,0.5843689441680908,0.5553752779960632,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.803623616695404,0.3872124552726745,0.2738801836967468,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.7992025017738342,0.380831629037857,0.3648889362812042,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.6703352332115173,0.222449854016304,1.0238114595413208,284.9075012207031,284.95001220703125,300.11669921875,293.06903076171875,298.0639953613281,297.1963806152344,284.908203125,1.0,0.5667409896850586,0.3975738286972046,0.3975738286972046,1.0,1.0,-3.237910270690918,0.960330605506897,2.2775795459747314,0.2312821000814438,0.8307977914810181,0.8307977914810181,0.0,205.83316040039065,181.0,56237.8203125,0.0,3071.388671875,1.0,279.15899658203125,283.0711669921875,296.08819580078125,299.743408203125,293.1499938964844,293.1499938964844,279.45001220703125,38894.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082977771759032,1.0,0.0,0.0,3.435799360275269,3.435821771621704,7.87678288816096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.33154296875,0.0,1328.049560546875,1895.4371337890625,0.0,3480.79931640625,0.8604082465171814,1.0,0.0,3.0,1.0,0.0
18102780,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9005388021469116,0.5268598794937134,0.4765184223651886,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.936743438243866,0.5870577096939087,0.5571966171264648,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8160010576248169,0.3882518708705902,0.2740981578826904,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8115074634552002,0.3814053833484649,0.3647877275943756,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6806366443634033,0.2225402295589447,1.021414041519165,284.9957275390625,284.95001220703125,300.13311767578125,293.0667419433594,298.0718994140625,297.20245361328125,284.99468994140625,1.0,0.5604661703109741,0.3971277773380279,0.3971277773380279,1.0,1.0,-3.234999179840088,0.9580758213996888,2.276923418045044,0.2298302054405212,0.9114120602607728,0.9114120602607728,0.0,193.7693328857422,169.0,55607.890625,0.0,2998.55029296875,1.0,279.4407653808594,283.1776123046875,296.0408630371094,299.5854797363281,293.1499938964844,293.1499938964844,279.1499938964844,33391.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899385392665863,1.0,0.0,0.0,3.557413339614868,3.557435989379883,8.444267223239876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.873046875,0.0,1413.5582275390625,1895.4371337890625,0.0,3397.8544921875,0.8826022148132324,1.0,0.0,3.0,1.0,0.0
18102840,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9005388021469116,0.5268598794937134,0.4765184223651886,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.936743438243866,0.5870577096939087,0.5571966171264648,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8160010576248169,0.3882518708705902,0.2740981578826904,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8115074634552002,0.3814053833484649,0.3647877275943756,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6806366443634033,0.2225402295589447,1.021414041519165,284.9957275390625,284.95001220703125,300.13311767578125,293.0667419433594,298.0718994140625,297.20245361328125,284.99468994140625,1.0,0.5604661703109741,0.3971277773380279,0.3971277773380279,1.0,1.0,-3.234999179840088,0.9580758213996888,2.276923418045044,0.2298302054405212,0.9114120602607728,0.9114120602607728,0.0,193.7693328857422,169.0,55607.890625,0.0,2998.55029296875,1.0,279.4407653808594,283.1776123046875,296.0408630371094,299.5854797363281,293.1499938964844,293.1499938964844,279.1499938964844,33391.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899385392665863,1.0,0.0,0.0,3.557413339614868,3.557435989379883,8.444267223239876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.873046875,0.0,1413.5582275390625,1895.4371337890625,0.0,3397.8544921875,0.8826022148132324,1.0,0.0,3.0,1.0,0.0
18102900,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9075221419334412,0.5256171822547913,0.4755008220672607,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9459920525550842,0.5880017280578613,0.5580931901931763,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8223607540130615,0.388494998216629,0.2742333114147186,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8177976012229919,0.381450355052948,0.3647592663764953,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.686285138130188,0.2224631458520889,1.020417094230652,284.8744201660156,284.95001220703125,300.1413269042969,293.0655517578125,298.0735168457031,297.2022399902344,284.87261962890625,1.0,0.5573447346687317,0.3969047367572784,0.3969047367572784,1.0,1.0,-3.2337894439697266,0.9570175409317015,2.2767720222473145,0.2293944805860519,0.8262102007865906,0.8262102007865906,0.0,187.8123321533203,169.0,56352.09765625,0.0,2963.104248046875,1.0,279.200439453125,283.0411376953125,296.0965881347656,299.7956237792969,293.1499938964844,293.1499938964844,279.1499938964844,38304.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055436849594116,1.0,0.0,0.0,3.5101306438446045,3.5101537704467773,8.221288112508773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8457.5146484375,0.0,1399.6380615234375,1895.4371337890625,0.0,3455.2021484375,0.8732566237449646,1.0,0.0,3.0,1.0,0.0
18102960,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9145209789276124,0.524294376373291,0.4740630388259887,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9546183347702026,0.58884197473526,0.5586409568786621,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8283839225769043,0.388653814792633,0.2741707563400268,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8236998915672302,0.381402850151062,0.3644934296607971,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6916971802711487,0.2223097383975982,1.0187321901321411,284.907958984375,284.95001220703125,300.1495361328125,293.0643310546875,298.0742492675781,297.2008056640625,284.9092712402344,1.0,0.5540931224822998,0.3966969847679138,0.3966969847679138,1.0,1.0,-3.2303006649017334,0.9552066922187804,2.2750940322875977,0.2287390977144241,0.8285500407218933,0.8285500407218933,0.0,182.15380859375,157.0,56032.8515625,0.0,2924.544921875,1.0,279.158935546875,283.0734558105469,296.0843505859375,299.727294921875,293.1499938964844,293.1499938964844,279.45001220703125,38986.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072915315628052,1.0,0.0,0.0,3.420646905899048,3.4206693172454834,7.807460633557639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.47705078125,0.0,1313.5992431640625,1895.4371337890625,0.0,3471.450927734375,0.8571650385856628,1.0,0.0,3.0,1.0,0.0
18103020,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9331057071685792,0.523021936416626,0.4721991121768951,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9739128947257996,0.5915386080741882,0.5604640245437622,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8433160185813904,0.3898454308509826,0.2744943797588348,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8381158709526062,0.3820184469223022,0.3644279837608337,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7050186395645142,0.2224606573581695,1.016594171524048,284.9954528808594,284.95001220703125,300.1659851074219,293.0617980957031,298.0821228027344,297.2067565917969,284.99444580078125,1.0,0.5476974248886108,0.3962815105915069,0.3962815105915069,1.0,1.0,-3.2279839515686035,0.953234076499939,2.274749755859375,0.227609097957611,0.9088487029075624,0.9088487029075624,0.0,170.0213165283203,145.0,55437.15625,0.0,2852.8623046875,1.0,279.4406433105469,283.1782531738281,296.036376953125,299.5702514648437,293.1499938964844,293.1499938964844,279.1499938964844,33364.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984508514404297,1.0,0.0,0.0,3.5457708835601807,3.545793533325196,8.389085905946558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.21875,0.0,1401.1142578125,1895.4371337890625,0.0,3389.139404296875,0.8799731731414795,1.0,0.0,3.0,1.0,0.0
18103080,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9331057071685792,0.523021936416626,0.4721991121768951,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9739128947257996,0.5915386080741882,0.5604640245437622,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8433160185813904,0.3898454308509826,0.2744943797588348,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8381158709526062,0.3820184469223022,0.3644279837608337,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7050186395645142,0.2224606573581695,1.016594171524048,284.9954528808594,284.95001220703125,300.1659851074219,293.0617980957031,298.0821228027344,297.2067565917969,284.99444580078125,1.0,0.5476974248886108,0.3962815105915069,0.3962815105915069,1.0,1.0,-3.2279839515686035,0.953234076499939,2.274749755859375,0.227609097957611,0.9088487029075624,0.9088487029075624,0.0,170.0213165283203,145.0,55437.15625,0.0,2852.8623046875,1.0,279.4406433105469,283.1782531738281,296.036376953125,299.5702514648437,293.1499938964844,293.1499938964844,279.1499938964844,33364.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984508514404297,1.0,0.0,0.0,3.5457708835601807,3.545793533325196,8.389085905946558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.21875,0.0,1401.1142578125,1895.4371337890625,0.0,3389.139404296875,0.8799731731414795,1.0,0.0,3.0,1.0,0.0
18103140,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.952588438987732,0.5205756425857544,0.469839334487915,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.991541624069214,0.5933240652084351,0.56190425157547,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8599115610122681,0.390394777059555,0.2746649384498596,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8540375828742981,0.382055252790451,0.3641667664051056,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7187265753746033,0.2222855538129806,1.0141524076461792,284.90924072265625,284.95001220703125,300.1824645996094,293.0591125488281,298.08447265625,297.2049560546875,284.9097900390625,1.0,0.5412182807922363,0.3958660364151001,0.3958660364151001,1.0,1.0,-3.22383975982666,0.950654685497284,2.2731852531433105,0.2258418500423431,0.8272680044174194,0.8272680044174194,0.0,158.37550354003906,148.0,55882.4375,0.0,2780.197021484375,1.0,279.15924072265625,283.0746154785156,296.07916259765625,299.7119140625,293.1499938964844,293.1499938964844,279.45001220703125,38811.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064267873764038,1.0,0.0,0.0,3.411526918411255,3.4115493297576904,7.765884788568655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.0615234375,0.0,1303.3509521484375,1895.4371337890625,0.0,3463.413818359375,0.8550086617469788,1.0,0.0,3.0,1.0,0.0
18103200,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.952588438987732,0.5205756425857544,0.469839334487915,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.991541624069214,0.5933240652084351,0.56190425157547,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8599115610122681,0.390394777059555,0.2746649384498596,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8540375828742981,0.382055252790451,0.3641667664051056,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7187265753746033,0.2222855538129806,1.0141524076461792,284.90924072265625,284.95001220703125,300.1824645996094,293.0591125488281,298.08447265625,297.2049560546875,284.9097900390625,1.0,0.5412182807922363,0.3958660364151001,0.3958660364151001,1.0,1.0,-3.22383975982666,0.950654685497284,2.2731852531433105,0.2258418500423431,0.8272680044174194,0.8272680044174194,0.0,158.37550354003906,148.0,55882.4375,0.0,2780.197021484375,1.0,279.15924072265625,283.0746154785156,296.07916259765625,299.7119140625,293.1499938964844,293.1499938964844,279.45001220703125,38811.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064267873764038,1.0,0.0,0.0,3.411526918411255,3.4115493297576904,7.765884788568655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.0615234375,0.0,1303.3509521484375,1895.4371337890625,0.0,3463.413818359375,0.8550086617469788,1.0,0.0,3.0,1.0,0.0
18103260,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9614485502243042,0.5193801522254944,0.4683232307434082,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.5960230827331543,0.5633031129837036,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8689785003662109,0.3917112648487091,0.2752875983715057,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8624727129936218,0.3826905786991119,0.3644044697284698,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7252058982849121,0.2224684208631515,1.0135080814361572,284.9964599609375,284.95001220703125,300.1989440917969,293.05621337890625,298.0924377441406,297.210693359375,284.9953918457031,1.0,0.538905143737793,0.3954850435256958,0.3954850435256958,1.0,1.0,-3.223995923995972,0.9496853351593018,2.27431058883667,0.2242651283740997,0.9078148007392884,0.9078148007392884,0.0,153.20326232910156,151.0,55316.109375,0.0,2752.035400390625,1.0,279.4405822753906,283.1791076660156,296.0314025878906,299.5570678710937,293.1499938964844,293.1499938964844,279.1499938964844,33290.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977181315422058,1.0,0.0,0.0,3.5372507572174072,3.537273406982422,8.348818596459751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.6708984375,0.0,1391.6607666015625,1895.4371337890625,0.0,3382.3046875,0.8780092000961304,1.0,0.0,3.0,1.0,0.0
18103320,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9614485502243042,0.5193801522254944,0.4683232307434082,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9990000128746032,0.5960230827331543,0.5633031129837036,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8689785003662109,0.3917112648487091,0.2752875983715057,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8624727129936218,0.3826905786991119,0.3644044697284698,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7252058982849121,0.2224684208631515,1.0135080814361572,284.9964599609375,284.95001220703125,300.1989440917969,293.05621337890625,298.0924377441406,297.210693359375,284.9953918457031,1.0,0.538905143737793,0.3954850435256958,0.3954850435256958,1.0,1.0,-3.223995923995972,0.9496853351593018,2.27431058883667,0.2242651283740997,0.9078148007392884,0.9078148007392884,0.0,153.20326232910156,151.0,55316.109375,0.0,2752.035400390625,1.0,279.4405822753906,283.1791076660156,296.0314025878906,299.5570678710937,293.1499938964844,293.1499938964844,279.1499938964844,33290.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977181315422058,1.0,0.0,0.0,3.5372507572174072,3.537273406982422,8.348818596459751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.6708984375,0.0,1391.6607666015625,1895.4371337890625,0.0,3382.3046875,0.8780092000961304,1.0,0.0,3.0,1.0,0.0
18103380,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9620239734649658,0.5179065465927124,0.4673428535461426,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.5972856879234314,0.562452495098114,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8705273270606995,0.3920828402042389,0.2756948173046112,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.863717257976532,0.382708340883255,0.3645943105220794,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7260696291923523,0.2223677784204483,1.013526201248169,284.8760986328125,284.95001220703125,300.2088623046875,293.05438232421875,298.09442138671875,297.2102966308594,284.87969970703125,1.0,0.5383989810943604,0.3952564299106598,0.3952564299106598,1.0,1.0,-3.222493886947632,0.9485458135604858,2.2739479541778564,0.2232336699962616,0.8184583783149719,0.8184583783149719,0.0,152.47654724121094,151.0,55909.2109375,0.0,2745.009033203125,1.0,279.1860046386719,283.04803466796875,296.0887451171875,299.7552795410156,293.1499938964844,293.1499938964844,279.1499938964844,39506.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048934578895568,1.0,0.0,0.0,3.455853223800659,3.455876111984253,7.969001103447226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.333984375,0.0,1352.55126953125,1895.4371337890625,0.0,3449.154541015625,0.8629394769668579,1.0,0.0,3.0,1.0,0.0
18103440,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9612393975257874,0.5169437527656555,0.4663915932178497,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.9990000128746032,0.5981410145759583,0.5627090334892273,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8705664873123169,0.3923121988773346,0.2758210897445678,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8635858297348022,0.3826858699321747,0.3645452260971069,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7258833050727844,0.2222601175308227,1.013013482093811,284.9105529785156,284.95001220703125,300.2154846191406,293.0531311035156,298.0956115722656,297.2098693847656,284.91119384765625,1.0,0.5382900238037109,0.3951040208339691,0.3951040208339691,1.0,1.0,-3.221330165863037,0.9477319717407228,2.2735981941223145,0.2224963009357452,0.8269553780555725,0.8269553780555725,0.0,152.47215270996094,154.0,55783.51953125,0.0,2742.447509765625,1.0,279.1593017578125,283.0754699707031,296.073974609375,299.69976806640625,293.1499938964844,293.1499938964844,279.45001220703125,38732.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058706760406494,1.0,0.0,0.0,3.4048359394073486,3.404858112335205,7.735451958978956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.98095703125,0.0,1296.2066650390625,1895.4371337890625,0.0,3458.2431640625,0.8534947633743286,1.0,0.0,3.0,1.0,0.0
18103500,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9601917266845704,0.5162816643714905,0.4655283093452453,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9990000128746032,0.5995696187019348,0.5634705424308777,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.870507538318634,0.3929286003112793,0.2761200964450836,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8632832765579224,0.3829231262207031,0.3646286725997925,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.725532054901123,0.2222813963890075,1.012730836868286,285.0151062011719,284.95001220703125,300.2237854003906,293.0514831542969,298.0994567871094,297.2124938964844,285.0165710449219,1.0,0.538406491279602,0.3949135243892669,0.3949135243892669,1.0,1.0,-3.221123695373535,0.9471436142921448,2.273980140686035,0.2217746973037719,0.900382399559021,0.900382399559021,0.0,152.6715545654297,154.0,55077.96875,0.0,2743.29931640625,1.0,279.39581298828125,283.1945495605469,296.0179748535156,299.494140625,293.1499938964844,293.1499938964844,279.45001220703125,33859.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996042609214783,1.0,0.0,0.0,3.460517883300781,3.4605398178100586,7.990528843038192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.4404296875,0.0,1317.22021484375,1895.4371337890625,0.0,3399.89501953125,0.8632771372795105,1.0,0.0,3.0,1.0,0.0
