time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103560,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9594100117683412,0.5157297253608704,0.4650627672672272,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.6010957360267639,0.5642563700675964,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8706522583961487,0.3936561644077301,0.2766242623329162,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8631473779678345,0.3832553029060364,0.3649405539035797,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7253239750862122,0.2223788350820541,1.0131391286849976,284.9974365234375,284.95001220703125,300.2320556640625,293.0497741699219,298.10406494140625,297.2161865234375,284.99578857421875,1.0,0.5388113856315613,0.3947059512138366,0.3947059512138366,1.0,1.0,-3.22297739982605,0.9472219944000244,2.2757554054260254,0.2212818562984466,0.9079140424728394,0.9079140424728394,0.0,152.96731567382812,157.0,55254.36328125,0.0,2748.71533203125,1.0,279.44110107421875,283.17840576171875,296.0252685546875,299.5466003417969,293.1499938964844,293.1499938964844,279.1499938964844,33134.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973301649093628,1.0,0.0,0.0,3.535206079483032,3.535228490829468,8.33916885767394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.302734375,0.0,1388.401123046875,1895.4371337890625,0.0,3378.684814453125,0.8772417902946472,1.0,0.0,3.0,1.0,0.0
18103620,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9553109407424928,0.5133333802223206,0.4632359743118286,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6028510928153992,0.5685218572616577,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8689447045326233,0.394323319196701,0.2772574126720428,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8609724640846252,0.3832213878631592,0.3651268780231476,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7234293818473816,0.2221374064683914,1.012844800949097,284.9125671386719,284.95001220703125,300.24871826171875,293.0461730957031,298.1058959960937,297.21319580078125,284.9132080078125,1.0,0.5400705933570862,0.3942908048629761,0.3942908048629761,1.0,1.0,-3.2265448570251465,0.9472844004631042,2.279260396957397,0.2208666205406189,0.8289113640785217,0.8289113640785217,0.0,154.53228759765625,160.0,55815.7421875,0.0,2764.629150390625,1.0,279.1593322753906,283.07452392578125,296.0687866210937,299.6949768066406,293.1499938964844,293.1499938964844,279.45001220703125,38556.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058386087417604,1.0,0.0,0.0,3.407695770263672,3.4077179431915283,7.748451480438234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.9833984375,0.0,1297.7928466796875,1895.4371337890625,0.0,3457.94482421875,0.8539681434631348,1.0,0.0,3.0,1.0,0.0
18103680,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9553109407424928,0.5133333802223206,0.4632359743118286,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6028510928153992,0.5685218572616577,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8689447045326233,0.394323319196701,0.2772574126720428,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8609724640846252,0.3832213878631592,0.3651268780231476,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7234293818473816,0.2221374064683914,1.012844800949097,284.9125671386719,284.95001220703125,300.24871826171875,293.0461730957031,298.1058959960937,297.21319580078125,284.9132080078125,1.0,0.5400705933570862,0.3942908048629761,0.3942908048629761,1.0,1.0,-3.2265448570251465,0.9472844004631042,2.279260396957397,0.2208666205406189,0.8289113640785217,0.8289113640785217,0.0,154.53228759765625,160.0,55815.7421875,0.0,2764.629150390625,1.0,279.1593322753906,283.07452392578125,296.0687866210937,299.6949768066406,293.1499938964844,293.1499938964844,279.45001220703125,38556.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058386087417604,1.0,0.0,0.0,3.407695770263672,3.4077179431915283,7.748451480438234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.9833984375,0.0,1297.7928466796875,1895.4371337890625,0.0,3457.94482421875,0.8539681434631348,1.0,0.0,3.0,1.0,0.0
18103740,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9508058428764344,0.5121514797210693,0.4619961082935333,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990070462226868,0.6050357818603516,0.5723918080329895,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8668803572654724,0.3957400023937225,0.2781538367271423,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8583782315254211,0.3837652206420898,0.3655550181865692,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7211468815803528,0.2222180366516113,1.0130727291107178,284.9991760253906,284.95001220703125,300.2654113769531,293.04229736328125,298.1116027832031,297.215576171875,284.9981384277344,1.0,0.5417431592941284,0.3938756883144378,0.3938756883144378,1.0,1.0,-3.231565475463867,0.9478467106819152,2.2837188243865967,0.2206044644117355,0.911107301712036,0.911107301712036,0.0,156.56907653808594,163.0,55332.30859375,0.0,2786.17724609375,1.0,279.4405822753906,283.1769714355469,296.0206604003906,299.5463562011719,293.1499938964844,293.1499938964844,279.1499938964844,33110.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978009819984436,1.0,0.0,0.0,3.540367603302002,3.540390014648437,8.363537631339568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.5205078125,0.0,1393.61083984375,1895.4371337890625,0.0,3383.077880859375,0.8785688877105713,1.0,0.0,3.0,1.0,0.0
18103800,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9508058428764344,0.5121514797210693,0.4619961082935333,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990070462226868,0.6050357818603516,0.5723918080329895,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8668803572654724,0.3957400023937225,0.2781538367271423,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8583782315254211,0.3837652206420898,0.3655550181865692,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7211468815803528,0.2222180366516113,1.0130727291107178,284.9991760253906,284.95001220703125,300.2654113769531,293.04229736328125,298.1116027832031,297.215576171875,284.9981384277344,1.0,0.5417431592941284,0.3938756883144378,0.3938756883144378,1.0,1.0,-3.231565475463867,0.9478467106819152,2.2837188243865967,0.2206044644117355,0.911107301712036,0.911107301712036,0.0,156.56907653808594,163.0,55332.30859375,0.0,2786.17724609375,1.0,279.4405822753906,283.1769714355469,296.0206604003906,299.5463562011719,293.1499938964844,293.1499938964844,279.1499938964844,33110.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978009819984436,1.0,0.0,0.0,3.540367603302002,3.540390014648437,8.363537631339568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.5205078125,0.0,1393.61083984375,1895.4371337890625,0.0,3383.077880859375,0.8785688877105713,1.0,0.0,3.0,1.0,0.0
18103860,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9435024261474608,0.5097585320472717,0.4602372050285339,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9957311749458312,0.6063575744628906,0.5742374658584595,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8627690672874451,0.3964501917362213,0.2788682579994201,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8538238406181335,0.3836805820465088,0.3657636046409607,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7172489166259766,0.2219159752130508,1.01283597946167,284.9103698730469,284.95001220703125,300.2821655273437,293.0380859375,298.1115417480469,297.2103271484375,284.9110412597656,1.0,0.5434290766716003,0.3933706879615783,0.3933706879615783,1.0,1.0,-3.232510089874268,0.9467485547065736,2.285761594772339,0.2197478115558624,0.8295166492462158,0.8295166492462158,0.0,159.6632843017578,166.0,55873.77734375,0.0,2805.1875,1.0,279.15924072265625,283.0694274902344,296.0621337890625,299.6936340332031,293.1499938964844,293.1499938964844,279.45001220703125,38618.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906594693660736,1.0,0.0,0.0,3.415489673614502,3.415512084960937,7.783936553096282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.27587890625,0.0,1305.911865234375,1895.4371337890625,0.0,3464.974365234375,0.8556974530220032,1.0,0.0,3.0,1.0,0.0
18103920,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9435024261474608,0.5097585320472717,0.4602372050285339,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9957311749458312,0.6063575744628906,0.5742374658584595,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8627690672874451,0.3964501917362213,0.2788682579994201,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8538238406181335,0.3836805820465088,0.3657636046409607,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.7172489166259766,0.2219159752130508,1.01283597946167,284.9103698730469,284.95001220703125,300.2821655273437,293.0380859375,298.1115417480469,297.2103271484375,284.9110412597656,1.0,0.5434290766716003,0.3933706879615783,0.3933706879615783,1.0,1.0,-3.232510089874268,0.9467485547065736,2.285761594772339,0.2197478115558624,0.8295166492462158,0.8295166492462158,0.0,159.6632843017578,166.0,55873.77734375,0.0,2805.1875,1.0,279.15924072265625,283.0694274902344,296.0621337890625,299.6936340332031,293.1499938964844,293.1499938964844,279.45001220703125,38618.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906594693660736,1.0,0.0,0.0,3.415489673614502,3.415512084960937,7.783936553096282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.27587890625,0.0,1305.911865234375,1895.4371337890625,0.0,3464.974365234375,0.8556974530220032,1.0,0.0,3.0,1.0,0.0
18103980,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9375946521759032,0.5085879564285278,0.4590258002281189,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.993174374103546,0.608731746673584,0.5763108134269714,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8598095774650574,0.3979267179965973,0.2798213362693786,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8503256440162659,0.3841860890388489,0.3661770522594452,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7140682339668274,0.2219533324241638,1.0129685401916504,284.9976806640625,284.95001220703125,300.2989807128906,293.0335388183594,298.117919921875,297.214111328125,284.9966735839844,1.0,0.545165479183197,0.3928657174110412,0.3928657174110412,1.0,1.0,-3.2353410720825195,0.9463053941726683,2.2890357971191406,0.2188650071620941,0.9108765125274658,0.9108765125274658,0.0,162.35374450683594,169.0,55339.4296875,0.0,2825.906982421875,1.0,279.44061279296875,283.1733703613281,296.011474609375,299.5385437011719,293.1499938964844,293.1499938964844,279.1499938964844,33197.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984397649765015,1.0,0.0,0.0,3.544207572937012,3.544229984283448,8.381690008718579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.6435546875,0.0,1398.262451171875,1895.4371337890625,0.0,3389.0361328125,0.8794982433319092,1.0,0.0,3.0,1.0,0.0
18104040,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9375946521759032,0.5085879564285278,0.4590258002281189,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.993174374103546,0.608731746673584,0.5763108134269714,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8598095774650574,0.3979267179965973,0.2798213362693786,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8503256440162659,0.3841860890388489,0.3661770522594452,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7140682339668274,0.2219533324241638,1.0129685401916504,284.9976806640625,284.95001220703125,300.2989807128906,293.0335388183594,298.117919921875,297.214111328125,284.9966735839844,1.0,0.545165479183197,0.3928657174110412,0.3928657174110412,1.0,1.0,-3.2353410720825195,0.9463053941726683,2.2890357971191406,0.2188650071620941,0.9108765125274658,0.9108765125274658,0.0,162.35374450683594,169.0,55339.4296875,0.0,2825.906982421875,1.0,279.44061279296875,283.1733703613281,296.011474609375,299.5385437011719,293.1499938964844,293.1499938964844,279.1499938964844,33197.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984397649765015,1.0,0.0,0.0,3.544207572937012,3.544229984283448,8.381690008718579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.6435546875,0.0,1398.262451171875,1895.4371337890625,0.0,3389.0361328125,0.8794982433319092,1.0,0.0,3.0,1.0,0.0
18104100,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9344667196273804,0.5074642896652222,0.4583781659603119,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.991779625415802,0.6095168590545654,0.5773512125015259,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8582582473754883,0.398368775844574,0.2803108394145965,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8485126495361328,0.3841882646083832,0.3663988709449768,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.7124045491218567,0.2218384444713592,1.01318097114563,284.87677001953125,284.95001220703125,300.30743408203125,293.0311279296875,298.1187438964844,297.2126770019531,284.8749389648437,1.0,0.5460832118988037,0.3926132321357727,0.3926132321357727,1.0,1.0,-3.2369301319122314,0.9461379051208496,2.290792226791382,0.2185149043798446,0.8266972303390503,0.8266972303390503,0.0,163.80093383789062,169.0,56129.79296875,0.0,2837.195068359375,1.0,279.2007141113281,283.036376953125,296.0658569335937,299.74981689453125,293.1499938964844,293.1499938964844,279.1499938964844,38072.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049578309059144,1.0,0.0,0.0,3.501140594482422,3.5011637210845947,8.17923023532785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.4462890625,0.0,1388.6488037109375,1895.4371337890625,0.0,3449.7529296875,0.871109127998352,1.0,0.0,3.0,1.0,0.0
18104160,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.93026465177536,0.5062487721443176,0.457317978143692,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9896580576896667,0.610192596912384,0.5780338048934937,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8559398651123047,0.3987233936786651,0.2805978655815124,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8459789156913757,0.3840898275375366,0.3663775026798248,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7100487351417542,0.221639409661293,1.0126806497573853,284.90966796875,284.95001220703125,300.31591796875,293.02862548828125,298.1186828613281,297.2099914550781,284.9110107421875,1.0,0.5468885898590088,0.3923883736133575,0.3923883736133575,1.0,1.0,-3.236195802688598,0.9452464580535888,2.2909493446350098,0.2178917974233627,0.8292380571365356,0.8292380571365356,0.0,165.56207275390625,172.0,55856.0625,0.0,2845.39990234375,1.0,279.15899658203125,283.0672607421875,296.05230712890625,299.68341064453125,293.1499938964844,293.1499938964844,279.45001220703125,38790.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070752263069152,1.0,0.0,0.0,3.4153876304626465,3.415409803390503,7.783470437061624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.0068359375,0.0,1307.0181884765625,1895.4371337890625,0.0,3469.441162109375,0.8558348417282104,1.0,0.0,3.0,1.0,0.0
18104220,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9245620965957642,0.5051318407058716,0.4561517834663391,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9870831966400146,0.6125864386558533,0.5801445245742798,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8532695770263672,0.4003001749515533,0.2816185355186462,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8427278399467468,0.3845939934253692,0.3667875528335571,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7068110108375549,0.2216762900352478,1.0128058195114136,284.9979553222656,284.95001220703125,300.3329162597656,293.0233459472656,298.1256408691406,297.2142944335937,284.9969787597656,1.0,0.5486536622047424,0.3919386267662048,0.3919386267662048,1.0,1.0,-3.239194631576538,0.94502055644989,2.294174194335937,0.2170055359601974,0.9113801121711732,0.9113801121711732,0.0,168.29318237304688,175.0,55338.328125,0.0,2866.750732421875,1.0,279.44061279296875,283.1712951660156,296.0010070800781,299.5279235839844,293.1499938964844,293.1499938964844,279.1499938964844,33199.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988521099090576,1.0,0.0,0.0,3.5460920333862305,3.546114683151245,8.390605330532708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.3916015625,0.0,1400.25048828125,1895.4371337890625,0.0,3392.882080078125,0.8799320459365845,1.0,0.0,3.0,1.0,0.0
18104280,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9245620965957642,0.5051318407058716,0.4561517834663391,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.9870831966400146,0.6125864386558533,0.5801445245742798,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8532695770263672,0.4003001749515533,0.2816185355186462,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8427278399467468,0.3845939934253692,0.3667875528335571,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7068110108375549,0.2216762900352478,1.0128058195114136,284.9979553222656,284.95001220703125,300.3329162597656,293.0233459472656,298.1256408691406,297.2142944335937,284.9969787597656,1.0,0.5486536622047424,0.3919386267662048,0.3919386267662048,1.0,1.0,-3.239194631576538,0.94502055644989,2.294174194335937,0.2170055359601974,0.9113801121711732,0.9113801121711732,0.0,168.29318237304688,175.0,55338.328125,0.0,2866.750732421875,1.0,279.44061279296875,283.1712951660156,296.0010070800781,299.5279235839844,293.1499938964844,293.1499938964844,279.1499938964844,33199.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988521099090576,1.0,0.0,0.0,3.5460920333862305,3.546114683151245,8.390605330532708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.3916015625,0.0,1400.25048828125,1895.4371337890625,0.0,3392.882080078125,0.8799320459365845,1.0,0.0,3.0,1.0,0.0
18104340,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.917640209197998,0.5028474926948547,0.4544883370399475,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9835247993469238,0.6140137314796448,0.5818418860435486,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.849754810333252,0.4011918306350708,0.2824597358703613,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8386920094490051,0.3844943344593048,0.3669840395450592,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7028288841247559,0.2213629633188247,1.0125192403793335,284.9101867675781,284.95001220703125,300.3500061035156,293.0176086425781,298.1265869140625,297.21026611328125,284.9108581542969,1.0,0.5503918528556824,0.3914889097213745,0.3914889097213745,1.0,1.0,-3.2401463985443115,0.9440812468528748,2.296065092086792,0.2159945517778396,0.8300007581710815,0.8300007581710815,0.0,171.53237915039062,178.0,55874.6484375,0.0,2886.650390625,1.0,279.1591796875,283.0645751953125,296.0410461425781,299.672607421875,293.1499938964844,293.1499938964844,279.45001220703125,38652.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907501757144928,1.0,0.0,0.0,3.419703245162964,3.4197254180908203,7.803153039276367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.51953125,0.0,1310.3240966796875,1895.4371337890625,0.0,3473.40478515625,0.8566592335700989,1.0,0.0,3.0,1.0,0.0
18104400,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.917640209197998,0.5028474926948547,0.4544883370399475,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9835247993469238,0.6140137314796448,0.5818418860435486,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.849754810333252,0.4011918306350708,0.2824597358703613,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8386920094490051,0.3844943344593048,0.3669840395450592,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.7028288841247559,0.2213629633188247,1.0125192403793335,284.9101867675781,284.95001220703125,300.3500061035156,293.0176086425781,298.1265869140625,297.21026611328125,284.9108581542969,1.0,0.5503918528556824,0.3914889097213745,0.3914889097213745,1.0,1.0,-3.2401463985443115,0.9440812468528748,2.296065092086792,0.2159945517778396,0.8300007581710815,0.8300007581710815,0.0,171.53237915039062,178.0,55874.6484375,0.0,2886.650390625,1.0,279.1591796875,283.0645751953125,296.0410461425781,299.672607421875,293.1499938964844,293.1499938964844,279.45001220703125,38652.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907501757144928,1.0,0.0,0.0,3.419703245162964,3.4197254180908203,7.803153039276367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.51953125,0.0,1310.3240966796875,1895.4371337890625,0.0,3473.40478515625,0.8566592335700989,1.0,0.0,3.0,1.0,0.0
18104460,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.923356294631958,0.5057918429374695,0.4560227990150451,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9893333911895752,0.6205746531486511,0.5868144035339355,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8564496636390686,0.4071269035339355,0.2857291996479034,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8445361852645874,0.3893633186817169,0.3704084455966949,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.709700345993042,0.2260596007108688,1.0278548002243042,285.0212707519531,284.95001220703125,300.367431640625,293.01104736328125,298.1643371582031,297.2555236816406,285.0211486816406,1.0,0.5539882779121399,0.39105886220932,0.39105886220932,1.0,1.0,-3.274409532546997,0.95465087890625,2.319758653640747,0.2183470726013183,0.9339599013328552,0.9339599013328552,0.0,170.38844299316406,181.0,55893.47265625,0.0,2952.68603515625,1.0,279.4407043457031,283.1812438964844,295.9933776855469,299.5409851074219,293.1499938964844,293.1499938964844,279.1499938964844,32350.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000099301338196,1.0,0.0,0.0,3.5722131729125977,3.5722358226776123,8.514674050275062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.4853515625,0.0,1421.61376953125,1895.4371337890625,0.0,3403.677001953125,0.885339617729187,1.0,0.0,3.0,1.0,0.0
18104520,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.923356294631958,0.5057918429374695,0.4560227990150451,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9893333911895752,0.6205746531486511,0.5868144035339355,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8564496636390686,0.4071269035339355,0.2857291996479034,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8445361852645874,0.3893633186817169,0.3704084455966949,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.709700345993042,0.2260596007108688,1.0278548002243042,285.0212707519531,284.95001220703125,300.367431640625,293.01104736328125,298.1643371582031,297.2555236816406,285.0211486816406,1.0,0.5539882779121399,0.39105886220932,0.39105886220932,1.0,1.0,-3.274409532546997,0.95465087890625,2.319758653640747,0.2183470726013183,0.9339599013328552,0.9339599013328552,0.0,170.38844299316406,181.0,55893.47265625,0.0,2952.68603515625,1.0,279.4407043457031,283.1812438964844,295.9933776855469,299.5409851074219,293.1499938964844,293.1499938964844,279.1499938964844,32350.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000099301338196,1.0,0.0,0.0,3.5722131729125977,3.5722358226776123,8.514674050275062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.4853515625,0.0,1421.61376953125,1895.4371337890625,0.0,3403.677001953125,0.885339617729187,1.0,0.0,3.0,1.0,0.0
18104580,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9237902760505676,0.5056813955307007,0.456561416387558,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.9907021522521972,0.623181939125061,0.5898499488830566,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.858444094657898,0.4094882309436798,0.287757009267807,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8460938930511475,0.3911128342151642,0.3725465834140777,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7121770977973938,0.2279972285032272,1.0384184122085571,284.8994445800781,284.95001220703125,300.37957763671875,293.0058898925781,298.1759948730469,297.2666931152344,284.9027404785156,1.0,0.5570237040519714,0.390766441822052,0.390766441822052,1.0,1.0,-3.296441078186035,0.9613454341888428,2.3350956439971924,0.2203802913427353,0.8514779210090637,0.8514779210090637,0.0,171.34695434570312,181.0,57087.75390625,0.0,3005.26220703125,1.0,279.175537109375,283.0367126464844,296.0552062988281,299.77362060546875,293.1499938964844,293.1499938964844,279.1499938964844,37746.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100041389465332,1.0,0.0,0.0,3.5311877727508545,3.531210899353028,8.320222377733444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.1083984375,0.0,1417.5977783203125,1895.4371337890625,0.0,3496.64208984375,0.8790513873100281,1.0,0.0,3.0,1.0,0.0
18104640,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.922271490097046,0.5054308772087097,0.4563786089420318,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.9901422262191772,0.6241776347160339,0.5908541083335876,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208679199219,0.8580260872840881,0.4103743135929107,0.2884336113929748,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.845525860786438,0.3916877806186676,0.3731905519962311,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.7120737433433533,0.2286571115255355,1.0419549942016602,284.9209899902344,284.95001220703125,300.3853759765625,293.0032958984375,298.1793212890625,297.26910400390625,284.922607421875,1.0,0.5583463907241821,0.390628844499588,0.390628844499588,1.0,1.0,-3.303274154663086,0.9632855653762816,2.339988470077514,0.2208583950996399,0.8575685620307922,0.8575685620307922,0.0,172.41827392578125,184.0,57158.30859375,0.0,3026.062255859375,1.0,279.1580810546875,283.0511779785156,296.0433044433594,299.7450256347656,293.1499938964844,293.1499938964844,279.45001220703125,37463.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119743704795836,1.0,0.0,0.0,3.5086796283721924,3.508702516555786,8.214491913349775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.5224609375,0.0,1392.080078125,1895.4371337890625,0.0,3514.91748046875,0.8752425312995911,1.0,0.0,3.0,1.0,0.0
18104700,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.919869899749756,0.5054428577423096,0.4562106132507324,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9891726970672609,0.6260074973106384,0.5924525856971741,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8572551608085632,0.4119479656219482,0.2894792556762695,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8444835543632507,0.3926902711391449,0.3741199374198913,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.711649477481842,0.2296565771102905,1.046747803688049,285.0318603515625,284.95001220703125,300.39453125,292.9989624023437,298.185791015625,297.27459716796875,285.0341491699219,1.0,0.5603541135787964,0.3904138207435608,0.3904138207435608,1.0,1.0,-3.313131809234619,0.9660388231277466,2.347092866897583,0.2214121669530868,0.939976692199707,0.939976692199707,0.0,174.14059448242188,184.0,56594.18359375,0.0,3057.214599609375,1.0,279.39862060546875,283.1737670898437,295.9848327636719,299.5499267578125,293.1499938964844,293.1499938964844,279.45001220703125,33090.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076639413833618,1.0,0.0,0.0,3.5769500732421875,3.576972961425781,8.537271014574799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.876953125,0.0,1432.0738525390625,1895.4371337890625,0.0,3474.911376953125,0.8884472250938416,1.0,0.0,3.0,1.0,0.0
18104760,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9180520176887512,0.5055163502693176,0.4563532471656799,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9885388612747192,0.6278673410415649,0.5942750573158264,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8568520545959473,0.413541704416275,0.290641188621521,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8437498211860657,0.3936810195446014,0.3751341998577118,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7113966941833496,0.2305802106857299,1.051353096961975,285.0203552246094,284.95001220703125,300.4038391113281,292.994384765625,298.1915283203125,297.28009033203125,285.01861572265625,1.0,0.5623653531074524,0.3898930847644806,0.3898930847644806,1.0,1.0,-3.323651075363159,0.9681929349899292,2.3554582595825195,0.2212378680706024,0.9585552215576172,0.9585552215576172,0.0,175.72023010253906,187.0,56946.1875,0.0,3089.182861328125,1.0,279.4422302246094,283.15972900390625,295.9876403808594,299.6103820800781,293.1499938964844,293.1499938964844,279.1499938964844,32312.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071035981178284,1.0,0.0,0.0,3.66372299194336,3.6637465953826895,8.956504871093784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.3056640625,0.0,1520.7965087890625,1895.4371337890625,0.0,3469.70458984375,0.905597984790802,1.0,0.0,3.0,1.0,0.0
18104820,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9115873575210572,0.5040230751037598,0.4555334448814392,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.985145092010498,0.6301091313362122,0.5968857407569885,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8538130521774292,0.4155599176883697,0.2923662364482879,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8401783108711243,0.394586443901062,0.3764128088951111,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7087435126304626,0.2315684705972671,1.057601809501648,284.9046325683594,284.95001220703125,300.4227294921875,292.9844055175781,298.1928100585937,297.2772827148437,284.90655517578125,1.0,0.5659096240997314,0.3888515830039978,0.3888515830039978,1.0,1.0,-3.3369455337524414,0.9697175621986388,2.367228031158448,0.2199886441230774,0.8639553785324097,0.8639553785324097,0.0,179.85179138183594,190.0,57901.07421875,0.0,3142.008056640625,1.0,279.1574401855469,283.0226135253906,296.022705078125,299.7791748046875,293.1499938964844,293.1499938964844,279.45001220703125,38121.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186797738075256,1.0,0.0,0.0,3.578907251358032,3.578930854797364,8.546615504201327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.5439453125,0.0,1471.06884765625,1895.4371337890625,0.0,3576.96923828125,0.891223669052124,1.0,0.0,3.0,1.0,0.0
18104880,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9115873575210572,0.5040230751037598,0.4555334448814392,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.985145092010498,0.6301091313362122,0.5968857407569885,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8538130521774292,0.4155599176883697,0.2923662364482879,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8401783108711243,0.394586443901062,0.3764128088951111,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.7087435126304626,0.2315684705972671,1.057601809501648,284.9046325683594,284.95001220703125,300.4227294921875,292.9844055175781,298.1928100585937,297.2772827148437,284.90655517578125,1.0,0.5659096240997314,0.3888515830039978,0.3888515830039978,1.0,1.0,-3.3369455337524414,0.9697175621986388,2.367228031158448,0.2199886441230774,0.8639553785324097,0.8639553785324097,0.0,179.85179138183594,190.0,57901.07421875,0.0,3142.008056640625,1.0,279.1574401855469,283.0226135253906,296.022705078125,299.7791748046875,293.1499938964844,293.1499938964844,279.45001220703125,38121.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186797738075256,1.0,0.0,0.0,3.578907251358032,3.578930854797364,8.546615504201327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.5439453125,0.0,1471.06884765625,1895.4371337890625,0.0,3576.96923828125,0.891223669052124,1.0,0.0,3.0,1.0,0.0
18104940,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9066884517669678,0.5037364959716797,0.4550635516643524,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9826001524925232,0.6332271695137024,0.5996403694152832,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8517436385154724,0.4182912111282348,0.2941746413707733,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8374424576759338,0.3959705531597137,0.3776473999023437,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.706530749797821,0.232659637928009,1.0626235008239746,285.0123596191406,284.95001220703125,300.44207763671875,292.9734802246094,298.1991577148437,297.281494140625,285.0107727050781,1.0,0.5690869092941284,0.3878101110458374,0.3878101110458374,1.0,1.0,-3.349384069442749,0.9709396958351136,2.3784444332122803,0.2183689922094345,0.9631926417350768,0.9631926417350768,0.0,183.3565826416016,193.0,57420.6875,0.0,3189.74560546875,1.0,279.4427795410156,283.142822265625,295.9601135253906,299.6166076660156,293.1499938964844,293.1499938964844,279.1499938964844,32874.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123142957687378,1.0,0.0,0.0,3.711199998855591,3.71122407913208,9.190137006953591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.7744140625,0.0,1578.54736328125,1895.4371337890625,0.0,3518.068603515625,0.916620671749115,1.0,0.0,3.0,1.0,0.0
18105000,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.9066884517669678,0.5037364959716797,0.4550635516643524,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9826001524925232,0.6332271695137024,0.5996403694152832,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8517436385154724,0.4182912111282348,0.2941746413707733,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8374424576759338,0.3959705531597137,0.3776473999023437,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.706530749797821,0.232659637928009,1.0626235008239746,285.0123596191406,284.95001220703125,300.44207763671875,292.9734802246094,298.1991577148437,297.281494140625,285.0107727050781,1.0,0.5690869092941284,0.3878101110458374,0.3878101110458374,1.0,1.0,-3.349384069442749,0.9709396958351136,2.3784444332122803,0.2183689922094345,0.9631926417350768,0.9631926417350768,0.0,183.3565826416016,193.0,57420.6875,0.0,3189.74560546875,1.0,279.4427795410156,283.142822265625,295.9601135253906,299.6166076660156,293.1499938964844,293.1499938964844,279.1499938964844,32874.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123142957687378,1.0,0.0,0.0,3.711199998855591,3.71122407913208,9.190137006953591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.7744140625,0.0,1578.54736328125,1895.4371337890625,0.0,3518.068603515625,0.916620671749115,1.0,0.0,3.0,1.0,0.0
18105060,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9012603163719176,0.5021283030509949,0.4540957808494568,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.979356050491333,0.6351958513259888,0.6019395589828491,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8490949869155884,0.4201783537864685,0.2957651317119598,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8341753482818604,0.3966138660907745,0.3786120414733886,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7037100791931152,0.233218714594841,1.066556096076965,284.9004211425781,284.95001220703125,300.4617614746094,292.9616394042969,298.19927978515625,297.27593994140625,284.9024963378906,1.0,0.5719950199127197,0.3870772123336792,0.3870772123336792,1.0,1.0,-3.3587985038757324,0.9719684720039368,2.3868300914764404,0.2174506932497024,0.8668917417526245,0.8668917417526245,0.0,187.14178466796875,196.0,58262.82421875,0.0,3232.572998046875,1.0,279.1571655273437,283.0106506347656,295.9936828613281,299.77362060546875,293.1499938964844,293.1499938964844,279.45001220703125,38493.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225834012031556,1.0,0.0,0.0,3.611809968948364,3.6118340492248535,8.704485026100883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.90966796875,0.0,1509.558349609375,1895.4371337890625,0.0,3612.980224609375,0.8988368511199951,1.0,0.0,3.0,1.0,0.0
18105120,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9012603163719176,0.5021283030509949,0.4540957808494568,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.979356050491333,0.6351958513259888,0.6019395589828491,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8490949869155884,0.4201783537864685,0.2957651317119598,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8341753482818604,0.3966138660907745,0.3786120414733886,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7037100791931152,0.233218714594841,1.066556096076965,284.9004211425781,284.95001220703125,300.4617614746094,292.9616394042969,298.19927978515625,297.27593994140625,284.9024963378906,1.0,0.5719950199127197,0.3870772123336792,0.3870772123336792,1.0,1.0,-3.3587985038757324,0.9719684720039368,2.3868300914764404,0.2174506932497024,0.8668917417526245,0.8668917417526245,0.0,187.14178466796875,196.0,58262.82421875,0.0,3232.572998046875,1.0,279.1571655273437,283.0106506347656,295.9936828613281,299.77362060546875,293.1499938964844,293.1499938964844,279.45001220703125,38493.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225834012031556,1.0,0.0,0.0,3.611809968948364,3.6118340492248535,8.704485026100883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.90966796875,0.0,1509.558349609375,1895.4371337890625,0.0,3612.980224609375,0.8988368511199951,1.0,0.0,3.0,1.0,0.0
18105180,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8973510265350342,0.5018255114555359,0.4535835683345794,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9772184491157532,0.6381819248199463,0.6045320630073547,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8475997447967529,0.4229212403297424,0.2975532710552215,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.83193439245224,0.3978925049304962,0.3797062635421753,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7017305493354797,0.2340916246175766,1.0703465938568115,285.0126037597656,284.95001220703125,300.4818115234375,292.948974609375,298.2059936523437,297.27935791015625,285.0111083984375,1.0,0.5747413039207458,0.3863443434238434,0.3863443434238434,1.0,1.0,-3.3693161010742188,0.9733983874320984,2.395917654037476,0.2164434641599655,0.9680585265159608,0.9680585265159608,0.0,190.2435607910156,199.0,57703.03515625,0.0,3274.221435546875,1.0,279.4429931640625,283.1360168457031,295.93182373046875,299.60614013671875,293.1499938964844,293.1499938964844,279.1499938964844,33069.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915459930896759,1.0,0.0,0.0,3.736338615417481,3.736362934112549,9.3150612201498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.44140625,0.0,1608.919189453125,1895.4371337890625,0.0,3547.2021484375,0.9224432110786438,1.0,0.0,3.0,1.0,0.0
18105240,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8973510265350342,0.5018255114555359,0.4535835683345794,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9772184491157532,0.6381819248199463,0.6045320630073547,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8475997447967529,0.4229212403297424,0.2975532710552215,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.83193439245224,0.3978925049304962,0.3797062635421753,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7017305493354797,0.2340916246175766,1.0703465938568115,285.0126037597656,284.95001220703125,300.4818115234375,292.948974609375,298.2059936523437,297.27935791015625,285.0111083984375,1.0,0.5747413039207458,0.3863443434238434,0.3863443434238434,1.0,1.0,-3.3693161010742188,0.9733983874320984,2.395917654037476,0.2164434641599655,0.9680585265159608,0.9680585265159608,0.0,190.2435607910156,199.0,57703.03515625,0.0,3274.221435546875,1.0,279.4429931640625,283.1360168457031,295.93182373046875,299.60614013671875,293.1499938964844,293.1499938964844,279.1499938964844,33069.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915459930896759,1.0,0.0,0.0,3.736338615417481,3.736362934112549,9.3150612201498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.44140625,0.0,1608.919189453125,1895.4371337890625,0.0,3547.2021484375,0.9224432110786438,1.0,0.0,3.0,1.0,0.0
18105300,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8954715132713318,0.5011267066001892,0.4533431231975555,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9762033820152284,0.639223575592041,0.6058553457260132,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8469374179840088,0.4239690005779266,0.2984858155250549,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8308992385864258,0.3982708156108856,0.3803023397922516,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.7008286118507385,0.234376460313797,1.0724222660064695,284.8804626464844,284.95001220703125,300.4919738769531,292.9423522949219,298.206787109375,297.2774963378906,284.8765869140625,1.0,0.5761350989341736,0.3859778940677643,0.3859778940677643,1.0,1.0,-3.374959945678711,0.9742302894592284,2.4007296562194824,0.2161059379577636,0.879811704158783,0.879811704158783,0.0,191.798568725586,199.0,58765.9375,0.0,3296.02783203125,1.0,279.1957092285156,282.98309326171875,295.982177734375,299.82696533203125,293.1499938964844,293.1499938964844,279.1499938964844,36911.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224979281425476,1.0,0.0,0.0,3.716231822967529,3.716256618499756,9.215074783242016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.4267578125,0.0,1615.052001953125,1895.4371337890625,0.0,3612.19287109375,0.9187247157096864,1.0,0.0,3.0,1.0,0.0
18105360,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8926242589950562,0.500214695930481,0.452606588602066,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9743149280548096,0.6400375366210938,0.6067175269126892,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.845481812953949,0.4248451590538025,0.2991609573364258,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8291264176368713,0.3984712362289428,0.3805965781211853,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6991992592811584,0.2345201075077057,1.07357919216156,284.89923095703125,284.95001220703125,300.5021667480469,292.935546875,298.2059631347656,297.2734069824219,284.90142822265625,1.0,0.5773673057556152,0.3856212794780731,0.3856212794780731,1.0,1.0,-3.377671718597412,0.974099099636078,2.403572797775269,0.2154255807399749,0.8706483244895935,0.8706483244895935,0.0,193.7299041748047,202.0,58529.2578125,0.0,3313.361328125,1.0,279.1571655273437,283.0026550292969,295.9656066894531,299.7623596191406,293.1499938964844,293.1499938964844,279.45001220703125,38577.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253256916999816,1.0,0.0,0.0,3.635684728622437,3.635709047317505,8.819941967885825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.47607421875,0.0,1536.5115966796875,1895.4371337890625,0.0,3638.223876953125,0.9041773676872252,1.0,0.0,3.0,1.0,0.0
