time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105420,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8891255259513855,0.4999134838581085,0.4520846903324127,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9724076986312866,0.6429324746131897,0.6092095971107483,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8443451523780823,0.4276505410671234,0.3009819090366363,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8271803259849548,0.3997052907943725,0.3816362023353576,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6974151134490967,0.2353073507547378,1.0769073963165283,285.0138244628906,284.95001220703125,300.5227966308594,292.9214782714844,298.2128601074219,297.2768859863281,285.01239013671875,1.0,0.5799239277839661,0.3849080502986908,0.3849080502986908,1.0,1.0,-3.387474298477173,0.9753185510635376,2.412155866622925,0.2143598794937133,0.9736196994781494,0.9736196994781494,0.0,196.6375732421875,205.0,57929.75,0.0,3352.69091796875,1.0,279.4431457519531,283.13067626953125,295.90338134765625,299.5920104980469,293.1499938964844,293.1499938964844,279.1499938964844,33145.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180273413658142,1.0,0.0,0.0,3.756587505340576,3.756612062454224,9.416300486009276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.3134765625,0.0,1633.0355224609375,1895.4371337890625,0.0,3570.9423828125,0.9270745515823364,1.0,0.0,3.0,1.0,0.0
18105480,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8891255259513855,0.4999134838581085,0.4520846903324127,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9724076986312866,0.6429324746131897,0.6092095971107483,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8443451523780823,0.4276505410671234,0.3009819090366363,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8271803259849548,0.3997052907943725,0.3816362023353576,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6974151134490967,0.2353073507547378,1.0769073963165283,285.0138244628906,284.95001220703125,300.5227966308594,292.9214782714844,298.2128601074219,297.2768859863281,285.01239013671875,1.0,0.5799239277839661,0.3849080502986908,0.3849080502986908,1.0,1.0,-3.387474298477173,0.9753185510635376,2.412155866622925,0.2143598794937133,0.9736196994781494,0.9736196994781494,0.0,196.6375732421875,205.0,57929.75,0.0,3352.69091796875,1.0,279.4431457519531,283.13067626953125,295.90338134765625,299.5920104980469,293.1499938964844,293.1499938964844,279.1499938964844,33145.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180273413658142,1.0,0.0,0.0,3.756587505340576,3.756612062454224,9.416300486009276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8984.3134765625,0.0,1633.0355224609375,1895.4371337890625,0.0,3570.9423828125,0.9270745515823364,1.0,0.0,3.0,1.0,0.0
18105540,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8847532868385315,0.4982982277870178,0.4511085152626037,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9696488380432128,0.6446828842163086,0.61130291223526,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8425294160842896,0.4296271800994873,0.3026283383369446,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.824607789516449,0.4002352952957153,0.3824828565120697,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6950511932373047,0.2356646507978439,1.079805850982666,284.89776611328125,284.95001220703125,300.54364013671875,292.9068298339844,298.2128295898437,297.2707824707031,284.89996337890625,1.0,0.5824185013771057,0.3841948211193084,0.3841948211193084,1.0,1.0,-3.395313024520874,0.9758520126342772,2.4194607734680176,0.213291198015213,0.8744459748268127,0.8744459748268127,0.0,200.00857543945312,208.0,58760.66015625,0.0,3390.340087890625,1.0,279.1566162109375,282.9945068359375,295.9366455078125,299.7478332519531,293.1499938964844,293.1499938964844,279.45001220703125,38640.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927830159664154,1.0,0.0,0.0,3.657179355621338,3.657203912734986,8.924539542931598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.87548828125,0.0,1560.962646484375,1895.4371337890625,0.0,3661.236572265625,0.9088873863220216,1.0,0.0,3.0,1.0,0.0
18105600,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8847532868385315,0.4982982277870178,0.4511085152626037,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9696488380432128,0.6446828842163086,0.61130291223526,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8425294160842896,0.4296271800994873,0.3026283383369446,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.824607789516449,0.4002352952957153,0.3824828565120697,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6950511932373047,0.2356646507978439,1.079805850982666,284.89776611328125,284.95001220703125,300.54364013671875,292.9068298339844,298.2128295898437,297.2707824707031,284.89996337890625,1.0,0.5824185013771057,0.3841948211193084,0.3841948211193084,1.0,1.0,-3.395313024520874,0.9758520126342772,2.4194607734680176,0.213291198015213,0.8744459748268127,0.8744459748268127,0.0,200.00857543945312,208.0,58760.66015625,0.0,3390.340087890625,1.0,279.1566162109375,282.9945068359375,295.9366455078125,299.7478332519531,293.1499938964844,293.1499938964844,279.45001220703125,38640.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927830159664154,1.0,0.0,0.0,3.657179355621338,3.657203912734986,8.924539542931598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.87548828125,0.0,1560.962646484375,1895.4371337890625,0.0,3661.236572265625,0.9088873863220216,1.0,0.0,3.0,1.0,0.0
18105660,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8814904689788818,0.4980008602142334,0.4505793452262878,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9678233861923218,0.6474906206130981,0.613700270652771,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8415934443473816,0.4325058758258819,0.304491639137268,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8227977752685547,0.4014292657375335,0.383476197719574,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6933593153953552,0.2363937944173813,1.0828373432159424,285.0148010253906,284.95001220703125,300.564697265625,292.89166259765625,298.219970703125,297.2744445800781,285.0133972167969,1.0,0.5848724842071533,0.3835061192512512,0.3835061192512512,1.0,1.0,-3.4046311378479004,0.9769538640975952,2.427677154541016,0.2122107595205307,0.9790269136428832,0.9790269136428832,0.0,202.8474273681641,211.0,58128.65234375,0.0,3428.53515625,1.0,279.4432983398437,283.1253356933594,295.87310791015625,299.5743103027344,293.1499938964844,293.1499938964844,279.1499938964844,33203.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204320907592772,1.0,0.0,0.0,3.775047540664673,3.7750723361968994,9.50907178776106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.3232421875,0.0,1655.15283203125,1895.4371337890625,0.0,3593.145263671875,0.931289553642273,1.0,0.0,3.0,1.0,0.0
18105720,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8814904689788818,0.4980008602142334,0.4505793452262878,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9678233861923218,0.6474906206130981,0.613700270652771,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8415934443473816,0.4325058758258819,0.304491639137268,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8227977752685547,0.4014292657375335,0.383476197719574,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6933593153953552,0.2363937944173813,1.0828373432159424,285.0148010253906,284.95001220703125,300.564697265625,292.89166259765625,298.219970703125,297.2744445800781,285.0133972167969,1.0,0.5848724842071533,0.3835061192512512,0.3835061192512512,1.0,1.0,-3.4046311378479004,0.9769538640975952,2.427677154541016,0.2122107595205307,0.9790269136428832,0.9790269136428832,0.0,202.8474273681641,211.0,58128.65234375,0.0,3428.53515625,1.0,279.4432983398437,283.1253356933594,295.87310791015625,299.5743103027344,293.1499938964844,293.1499938964844,279.1499938964844,33203.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204320907592772,1.0,0.0,0.0,3.775047540664673,3.7750723361968994,9.50907178776106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.3232421875,0.0,1655.15283203125,1895.4371337890625,0.0,3593.145263671875,0.931289553642273,1.0,0.0,3.0,1.0,0.0
18105780,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8786069750785828,0.4967788457870483,0.4499796032905578,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9660217761993408,0.6487661600112915,0.6153603792190552,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8405749797821045,0.4340680837631225,0.3058532178401947,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8211401700973511,0.4018230140209198,0.384181261062622,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.6918363571166992,0.2366490215063095,1.0851383209228516,284.88092041015625,284.95001220703125,300.5807800292969,292.8798522949219,298.2201538085937,297.2699584960937,284.884033203125,1.0,0.5867565274238586,0.3829827010631561,0.3829827010631561,1.0,1.0,-3.411170244216919,0.9775914549827576,2.4335787296295166,0.2115309089422226,0.8776826858520508,0.8776826858520508,0.0,205.2740631103516,211.0,59045.578125,0.0,3457.9677734375,1.0,279.1664733886719,282.9741516113281,295.9188537597656,299.7633056640625,293.1499938964844,293.1499938964844,279.1499938964844,38731.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294739365577698,1.0,0.0,0.0,3.702939033508301,3.7029640674591056,9.149268862529424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.16796875,0.0,1613.6009521484375,1895.4371337890625,0.0,3676.318359375,0.9183831214904784,1.0,0.0,3.0,1.0,0.0
18105840,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8773710131645203,0.4963871240615845,0.4496087729930877,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9651259183883668,0.6491414308547974,0.6157069802284241,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8399823307991028,0.4345460832118988,0.3061850666999817,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8203556537628174,0.4019146859645843,0.3842841684818268,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.691098153591156,0.2366958558559417,1.0854912996292114,284.8964233398437,284.95001220703125,300.5858764648437,292.8760681152344,298.219970703125,297.2682800292969,284.89862060546875,1.0,0.5872870683670044,0.3828174173831939,0.3828174173831939,1.0,1.0,-3.412088394165039,0.9774098992347716,2.434678554534912,0.2111518234014511,0.8782984018325806,0.8782984018325806,0.0,206.17672729492188,214.0,58969.88671875,0.0,3465.38623046875,1.0,279.1564636230469,282.98681640625,295.9057006835937,299.72979736328125,293.1499938964844,293.1499938964844,279.45001220703125,38638.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930182695388794,1.0,0.0,0.0,3.677368879318237,3.677393674850464,9.023347615766396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.3330078125,0.0,1583.720947265625,1895.4371337890625,0.0,3682.8154296875,0.9133537411689758,1.0,0.0,3.0,1.0,0.0
18105900,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8753676414489746,0.496130883693695,0.4491034150123596,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9637848734855652,0.6503961086273193,0.6166437268257141,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8392062783241272,0.4359303116798401,0.3070085346698761,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8191322684288025,0.4024071097373962,0.3846169710159302,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6899377703666687,0.2369729429483413,1.0864757299423218,285.0204467773437,284.95001220703125,300.5965270996094,292.8681640625,298.2227783203125,297.26904296875,285.0235290527344,1.0,0.5884142518043518,0.3824730813503265,0.3824730813503265,1.0,1.0,-3.415174722671509,0.977427303791046,2.4377474784851074,0.2104099988937378,0.9636186361312866,0.9636186361312866,0.0,207.78140258789065,214.0,58105.515625,0.0,3482.016845703125,1.0,279.4027099609375,283.12664794921875,295.8417053222656,299.5067749023437,293.1499938964844,293.1499938964844,279.45001220703125,34236.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245231747627258,1.0,0.0,0.0,3.721721410751343,3.7217459678649902,9.24232040233619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.255859375,0.0,1600.9842529296875,1895.4371337890625,0.0,3630.841064453125,0.9218335747718812,1.0,0.0,3.0,1.0,0.0
18105960,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8742836713790894,0.4960903525352478,0.4490751624107361,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9633302688598632,0.6518597602844238,0.6180130839347839,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8391902446746826,0.4375029504299164,0.3080974817276001,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8186183571815491,0.4030684232711792,0.3852353096008301,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6894612908363342,0.2373752295970916,1.0882840156555176,285.01568603515625,284.95001220703125,300.6072082519531,292.8601379394531,298.2272644042969,297.2720947265625,285.0143737792969,1.0,0.5896706581115723,0.3821246027946472,0.3821246027946472,1.0,1.0,-3.4210126399993896,0.9783477783203124,2.442665100097656,0.2099936753511428,0.9841836094856262,0.9841836094856262,0.0,208.9921112060547,217.0,58305.90234375,0.0,3502.878173828125,1.0,279.4432983398437,283.1202087402344,295.84130859375,299.553466796875,293.1499938964844,293.1499938964844,279.1499938964844,33255.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227445125579834,1.0,0.0,0.0,3.791764259338379,3.7917890548706055,9.59347516982234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.9560546875,0.0,1675.3519287109375,1895.4371337890625,0.0,3614.46435546875,0.9351823329925536,1.0,0.0,3.0,1.0,0.0
18106020,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8703800439834595,0.4944807291030884,0.4481121897697449,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.960667848587036,0.6534131765365601,0.6199352145195007,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8377451300621033,0.4396128058433532,0.3098426759243011,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8162580728530884,0.4035115838050842,0.3860069513320923,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6872797608375549,0.2376288771629333,1.0907280445098877,284.8951721191406,284.95001220703125,300.6285705566406,292.8439636230469,298.2272033691406,297.2658996582031,284.8973388671875,1.0,0.5920242071151733,0.3814276456832886,0.3814276456832886,1.0,1.0,-3.4281437397003174,0.9786496162414552,2.4494943618774414,0.2088563293218612,0.8819417357444763,0.8819417357444763,0.0,212.3046875,220.0,59157.3203125,0.0,3539.172119140625,1.0,279.1563415527344,282.9793701171875,295.8733825683594,299.7088928222656,293.1499938964844,293.1499938964844,279.45001220703125,38633.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324344992637634,1.0,0.0,0.0,3.696055412292481,3.696080207824707,9.115284456129302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.451171875,0.0,1604.9677734375,1895.4371337890625,0.0,3703.43603515625,0.9174887537956238,1.0,0.0,3.0,1.0,0.0
18106080,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8703800439834595,0.4944807291030884,0.4481121897697449,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.960667848587036,0.6534131765365601,0.6199352145195007,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8377451300621033,0.4396128058433532,0.3098426759243011,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8162580728530884,0.4035115838050842,0.3860069513320923,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6872797608375549,0.2376288771629333,1.0907280445098877,284.8951721191406,284.95001220703125,300.6285705566406,292.8439636230469,298.2272033691406,297.2658996582031,284.8973388671875,1.0,0.5920242071151733,0.3814276456832886,0.3814276456832886,1.0,1.0,-3.4281437397003174,0.9786496162414552,2.4494943618774414,0.2088563293218612,0.8819417357444763,0.8819417357444763,0.0,212.3046875,220.0,59157.3203125,0.0,3539.172119140625,1.0,279.1563415527344,282.9793701171875,295.8733825683594,299.7088928222656,293.1499938964844,293.1499938964844,279.45001220703125,38633.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324344992637634,1.0,0.0,0.0,3.696055412292481,3.696080207824707,9.115284456129302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.451171875,0.0,1604.9677734375,1895.4371337890625,0.0,3703.43603515625,0.9174887537956238,1.0,0.0,3.0,1.0,0.0
18106140,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8674532771110535,0.4941892623901367,0.4475791752338409,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9588934183120728,0.6560460925102234,0.6221542954444885,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8370794057846069,0.4426538646221161,0.3118088841438293,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8145686388015747,0.4046289324760437,0.386919617652893,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6856908798217773,0.238264799118042,1.0933119058609009,285.0162048339844,284.95001220703125,300.6499938964844,292.82763671875,298.2345886230469,297.2699584960937,285.014892578125,1.0,0.5943498015403748,0.3807306885719299,0.3807306885719299,1.0,1.0,-3.436731338500977,0.9794397950172424,2.457291603088379,0.2076245695352554,0.988933563232422,0.988933563232422,0.0,215.1074066162109,223.0,58464.7421875,0.0,3576.125732421875,1.0,279.44354248046875,283.1147766113281,295.8084716796875,299.5306701660156,293.1499938964844,293.1499938964844,279.1499938964844,33312.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249264001846312,1.0,0.0,0.0,3.8079702854156494,3.807995557785034,9.675655974206163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.7568359375,0.0,1695.143310546875,1895.4371337890625,0.0,3634.55126953125,0.9388134479522704,1.0,0.0,3.0,1.0,0.0
18106200,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8674532771110535,0.4941892623901367,0.4475791752338409,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9588934183120728,0.6560460925102234,0.6221542954444885,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8370794057846069,0.4426538646221161,0.3118088841438293,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8145686388015747,0.4046289324760437,0.386919617652893,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.6856908798217773,0.238264799118042,1.0933119058609009,285.0162048339844,284.95001220703125,300.6499938964844,292.82763671875,298.2345886230469,297.2699584960937,285.014892578125,1.0,0.5943498015403748,0.3807306885719299,0.3807306885719299,1.0,1.0,-3.436731338500977,0.9794397950172424,2.457291603088379,0.2076245695352554,0.988933563232422,0.988933563232422,0.0,215.1074066162109,223.0,58464.7421875,0.0,3576.125732421875,1.0,279.44354248046875,283.1147766113281,295.8084716796875,299.5306701660156,293.1499938964844,293.1499938964844,279.1499938964844,33312.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249264001846312,1.0,0.0,0.0,3.8079702854156494,3.807995557785034,9.675655974206163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.7568359375,0.0,1695.143310546875,1895.4371337890625,0.0,3634.55126953125,0.9388134479522704,1.0,0.0,3.0,1.0,0.0
18106260,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8637427091598511,0.4925805628299713,0.446621686220169,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9562541246414183,0.657499372959137,0.6239903569221497,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8357759714126587,0.4448327422142029,0.3136063516139984,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8122566938400269,0.4050299227237701,0.3876559734344482,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6835777163505554,0.2384736388921737,1.0955671072006226,284.8938903808594,284.95001220703125,300.6714172363281,292.8111877441406,298.2344055175781,297.2637023925781,284.89605712890625,1.0,0.5966507792472839,0.3800141215324402,0.3800141215324402,1.0,1.0,-3.443559169769287,0.97956383228302,2.4639954566955566,0.2063815593719482,0.885382890701294,0.885382890701294,0.0,218.4146881103516,226.0,59326.375,0.0,3611.9560546875,1.0,279.1562194824219,282.9721374511719,295.8404541015625,299.6861877441406,293.1499938964844,293.1499938964844,279.45001220703125,38629.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345797896385192,1.0,0.0,0.0,3.713468313217163,3.7134933471679688,9.201375519296562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.70068359375,0.0,1624.9461669921875,1895.4371337890625,0.0,3723.046875,0.9213444590568542,1.0,0.0,3.0,1.0,0.0
18106320,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8637427091598511,0.4925805628299713,0.446621686220169,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9562541246414183,0.657499372959137,0.6239903569221497,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8357759714126587,0.4448327422142029,0.3136063516139984,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8122566938400269,0.4050299227237701,0.3876559734344482,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6835777163505554,0.2384736388921737,1.0955671072006226,284.8938903808594,284.95001220703125,300.6714172363281,292.8111877441406,298.2344055175781,297.2637023925781,284.89605712890625,1.0,0.5966507792472839,0.3800141215324402,0.3800141215324402,1.0,1.0,-3.443559169769287,0.97956383228302,2.4639954566955566,0.2063815593719482,0.885382890701294,0.885382890701294,0.0,218.4146881103516,226.0,59326.375,0.0,3611.9560546875,1.0,279.1562194824219,282.9721374511719,295.8404541015625,299.6861877441406,293.1499938964844,293.1499938964844,279.45001220703125,38629.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345797896385192,1.0,0.0,0.0,3.713468313217163,3.7134933471679688,9.201375519296562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.70068359375,0.0,1624.9461669921875,1895.4371337890625,0.0,3723.046875,0.9213444590568542,1.0,0.0,3.0,1.0,0.0
18106380,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8609591722488403,0.4922911822795868,0.4460869133472442,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9544905424118042,0.6600432991981506,0.6261196732521057,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8352190256118774,0.4479572176933288,0.3156260848045349,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8105905652046204,0.4061103463172912,0.3885303735733032,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.682029128074646,0.2390687316656112,1.0979573726654053,285.01678466796875,284.95001220703125,300.6928100585937,292.7947692871094,298.2417907714844,297.2679138183594,285.0155029296875,1.0,0.5989240407943726,0.3792975842952728,0.3792975842952728,1.0,1.0,-3.451822280883789,0.9801657795906068,2.471656560897827,0.2050336152315139,0.9934126138687134,0.9934126138687134,0.0,221.212646484375,229.0,58606.48828125,0.0,3648.41845703125,1.0,279.44366455078125,283.10968017578125,295.7752990722656,299.5061950683594,293.1499938964844,293.1499938964844,279.1499938964844,33364.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270099401474,1.0,0.0,0.0,3.822587013244629,3.8226122856140137,9.75007765191549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.970703125,0.0,1713.1395263671875,1895.4371337890625,0.0,3653.704345703125,0.9421576261520386,1.0,0.0,3.0,1.0,0.0
18106440,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8609591722488403,0.4922911822795868,0.4460869133472442,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9544905424118042,0.6600432991981506,0.6261196732521057,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8352190256118774,0.4479572176933288,0.3156260848045349,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8105905652046204,0.4061103463172912,0.3885303735733032,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.682029128074646,0.2390687316656112,1.0979573726654053,285.01678466796875,284.95001220703125,300.6928100585937,292.7947692871094,298.2417907714844,297.2679138183594,285.0155029296875,1.0,0.5989240407943726,0.3792975842952728,0.3792975842952728,1.0,1.0,-3.451822280883789,0.9801657795906068,2.471656560897827,0.2050336152315139,0.9934126138687134,0.9934126138687134,0.0,221.212646484375,229.0,58606.48828125,0.0,3648.41845703125,1.0,279.44366455078125,283.10968017578125,295.7752990722656,299.5061950683594,293.1499938964844,293.1499938964844,279.1499938964844,33364.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270099401474,1.0,0.0,0.0,3.822587013244629,3.8226122856140137,9.75007765191549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.970703125,0.0,1713.1395263671875,1895.4371337890625,0.0,3653.704345703125,0.9421576261520386,1.0,0.0,3.0,1.0,0.0
18106500,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.859626293182373,0.4916170835494995,0.4458675980567932,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9536582827568054,0.660858154296875,0.6272436380386353,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8349997997283936,0.4491825699806213,0.3166908323764801,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.809819757938385,0.4063941240310669,0.3890410661697387,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.6813417673110962,0.23922960460186,1.0994658470153809,284.8811340332031,284.95001220703125,300.7034606933594,292.7865905761719,298.2426452636719,297.2661437988281,284.8768005371094,1.0,0.6001266837120056,0.3789393007755279,0.3789393007755279,1.0,1.0,-3.456626892089844,0.9806776642799376,2.475949287414551,0.204567402601242,0.903732180595398,0.903732180595398,0.0,222.6471710205078,229.0,59725.1171875,0.0,3668.543212890625,1.0,279.1937866210937,282.9519348144531,295.8241882324219,299.7269897460937,293.1499938964844,293.1499938964844,279.1499938964844,36731.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338303804397584,1.0,0.0,0.0,3.807354688644409,3.807380437850952,9.672527312432069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.283203125,0.0,1721.093505859375,1895.4371337890625,0.0,3716.2001953125,0.939254105091095,1.0,0.0,3.0,1.0,0.0
18106560,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8574314117431641,0.4906887114048004,0.4451356530189514,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.9518756866455078,0.6614000797271729,0.6278693675994873,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8340456485748291,0.4502092599868774,0.3174766302108764,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8083041906356812,0.4064727425575256,0.3892322182655334,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.6799815893173218,0.2392372637987136,1.1000360250473022,284.8930969238281,284.95001220703125,300.714111328125,292.7784423828125,298.2414855957031,297.2616577148437,284.895263671875,1.0,0.601175844669342,0.3785848021507263,0.3785848021507263,1.0,1.0,-3.4583640098571777,0.9801838397979736,2.478180170059204,0.2037510573863983,0.8889066576957703,0.8889066576957703,0.0,224.51568603515625,232.0,59480.22265625,0.0,3683.80712890625,1.0,279.1565246582031,282.96563720703125,295.8072204589844,299.6621398925781,293.1499938964844,293.1499938964844,279.45001220703125,38571.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365732669830322,1.0,0.0,0.0,3.729749917984009,3.7297749519348153,9.282237556362816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.138671875,0.0,1643.3785400390625,1895.4371337890625,0.0,3741.240966796875,0.9249995946884156,1.0,0.0,3.0,1.0,0.0
18106620,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8547859191894531,0.490400105714798,0.4446018934249878,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9501267075538636,0.6638535857200623,0.6299111843109131,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8335923552513123,0.4534175992012024,0.3195521831512451,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8066485524177551,0.4075176119804382,0.3900718986988067,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6784759163856506,0.2397950291633606,1.10225510597229,285.0173645019531,284.95001220703125,300.7353210449219,292.7622985839844,298.2488708496094,297.2660217285156,285.01611328125,1.0,0.6034017205238342,0.3778757750988006,0.3778757750988006,1.0,1.0,-3.4663424491882324,0.9806928634643556,2.485649585723877,0.2023745030164718,0.9977230429649352,0.9977230429649352,0.0,227.3089294433593,235.0,58735.54296875,0.0,3719.848388671875,1.0,279.4437561035156,283.1047668457031,295.7425231933594,299.481201171875,293.1499938964844,293.1499938964844,279.1499938964844,33411.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289692044258118,1.0,0.0,0.0,3.8362205028533936,3.836246013641357,9.819749493544805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.697265625,0.0,1730.029541015625,1895.4371337890625,0.0,3671.689453125,0.9452769160270692,1.0,0.0,3.0,1.0,0.0
18106680,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8547859191894531,0.490400105714798,0.4446018934249878,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9501267075538636,0.6638535857200623,0.6299111843109131,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8335923552513123,0.4534175992012024,0.3195521831512451,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8066485524177551,0.4075176119804382,0.3900718986988067,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6784759163856506,0.2397950291633606,1.10225510597229,285.0173645019531,284.95001220703125,300.7353210449219,292.7622985839844,298.2488708496094,297.2660217285156,285.01611328125,1.0,0.6034017205238342,0.3778757750988006,0.3778757750988006,1.0,1.0,-3.4663424491882324,0.9806928634643556,2.485649585723877,0.2023745030164718,0.9977230429649352,0.9977230429649352,0.0,227.3089294433593,235.0,58735.54296875,0.0,3719.848388671875,1.0,279.4437561035156,283.1047668457031,295.7425231933594,299.481201171875,293.1499938964844,293.1499938964844,279.1499938964844,33411.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289692044258118,1.0,0.0,0.0,3.8362205028533936,3.836246013641357,9.819749493544805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.697265625,0.0,1730.029541015625,1895.4371337890625,0.0,3671.689453125,0.9452769160270692,1.0,0.0,3.0,1.0,0.0
18106740,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8514285683631897,0.488798052072525,0.4436570703983307,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9475377798080444,0.6651090979576111,0.6315752267837524,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8325386047363281,0.4557394683361053,0.3214567005634308,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8043725490570068,0.4078405797481537,0.3907418251037597,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6764928698539734,0.2399254739284515,1.104177713394165,284.8917541503906,284.95001220703125,300.75634765625,292.74639892578125,298.2484130859375,297.2597351074219,284.8938903808594,1.0,0.605609118938446,0.3771667778491974,0.3771667778491974,1.0,1.0,-3.472628116607666,0.9806193709373474,2.492008686065674,0.2010618448257446,0.8918551206588745,0.8918551206588745,0.0,230.61013793945312,238.0,59620.35546875,0.0,3754.85986328125,1.0,279.156005859375,282.95867919921875,295.77520751953125,299.6382141113281,293.1499938964844,293.1499938964844,279.45001220703125,38606.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93851238489151,1.0,0.0,0.0,3.744802474975586,3.74482774734497,9.357311796520662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.2099609375,0.0,1661.226318359375,1895.4371337890625,0.0,3758.909423828125,0.9282814860343932,1.0,0.0,3.0,1.0,0.0
18106800,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8514285683631897,0.488798052072525,0.4436570703983307,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9475377798080444,0.6651090979576111,0.6315752267837524,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8325386047363281,0.4557394683361053,0.3214567005634308,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8043725490570068,0.4078405797481537,0.3907418251037597,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6764928698539734,0.2399254739284515,1.104177713394165,284.8917541503906,284.95001220703125,300.75634765625,292.74639892578125,298.2484130859375,297.2597351074219,284.8938903808594,1.0,0.605609118938446,0.3771667778491974,0.3771667778491974,1.0,1.0,-3.472628116607666,0.9806193709373474,2.492008686065674,0.2010618448257446,0.8918551206588745,0.8918551206588745,0.0,230.61013793945312,238.0,59620.35546875,0.0,3754.85986328125,1.0,279.156005859375,282.95867919921875,295.77520751953125,299.6382141113281,293.1499938964844,293.1499938964844,279.45001220703125,38606.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93851238489151,1.0,0.0,0.0,3.744802474975586,3.74482774734497,9.357311796520662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.2099609375,0.0,1661.226318359375,1895.4371337890625,0.0,3758.909423828125,0.9282814860343932,1.0,0.0,3.0,1.0,0.0
18106860,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8489059209823608,0.4885134398937225,0.4431208372116089,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9457974433898926,0.6674736142158508,0.633525013923645,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.832176685333252,0.459034115076065,0.323586106300354,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8027374148368835,0.4088518619537353,0.391544908285141,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6750242710113525,0.2404486835002899,1.1062276363372805,285.0180053710937,284.95001220703125,300.7771911621094,292.7308959960937,298.255859375,297.2642517089844,285.016845703125,1.0,0.6077883839607239,0.3764846920967102,0.3764846920967102,1.0,1.0,-3.4803099632263184,0.9810893535614014,2.499220609664917,0.1997098326683044,1.0,1.0,0.0,233.40147399902344,226.0,58853.44921875,0.0,3790.4443359375,1.0,279.44384765625,283.1001892089844,295.7107238769531,299.45635986328125,293.1499938964844,293.1499938964844,279.1499938964844,33469.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308075308799744,1.0,0.0,0.0,3.8486928939819336,3.8487184047698975,9.883705160973475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.9873046875,0.0,1745.701904296875,1895.4371337890625,0.0,3688.540771484375,0.9481369256973268,1.0,0.0,3.0,1.0,0.0
18106920,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8489059209823608,0.4885134398937225,0.4431208372116089,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9457974433898926,0.6674736142158508,0.633525013923645,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.832176685333252,0.459034115076065,0.323586106300354,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8027374148368835,0.4088518619537353,0.391544908285141,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6750242710113525,0.2404486835002899,1.1062276363372805,285.0180053710937,284.95001220703125,300.7771911621094,292.7308959960937,298.255859375,297.2642517089844,285.016845703125,1.0,0.6077883839607239,0.3764846920967102,0.3764846920967102,1.0,1.0,-3.4803099632263184,0.9810893535614014,2.499220609664917,0.1997098326683044,1.0,1.0,0.0,233.40147399902344,226.0,58853.44921875,0.0,3790.4443359375,1.0,279.44384765625,283.1001892089844,295.7107238769531,299.45635986328125,293.1499938964844,293.1499938964844,279.1499938964844,33469.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308075308799744,1.0,0.0,0.0,3.8486928939819336,3.8487184047698975,9.883705160973475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.9873046875,0.0,1745.701904296875,1895.4371337890625,0.0,3688.540771484375,0.9481369256973268,1.0,0.0,3.0,1.0,0.0
18106980,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8512890934944153,0.4871873557567596,0.442215085029602,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9502505660057068,0.6684667468070984,0.6347219347953796,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.8362045884132385,0.4610611200332641,0.3251199424266815,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8059589266777039,0.4091182351112366,0.3919228315353393,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.6777356266975403,0.240556851029396,1.1068673133850098,284.88262939453125,284.95001220703125,300.7945251464844,292.7182006835937,298.25543212890625,297.2591552734375,284.8846130371094,1.0,0.6064265966415405,0.3759117424488067,0.3759117424488067,1.0,1.0,-3.4837453365325928,0.9804717898368835,2.5032734870910645,0.1985388547182083,0.8955531716346741,0.8955531716346741,0.0,230.2920837402344,226.0,59781.4765625,0.0,3780.466796875,1.0,279.1622009277344,282.9457092285156,295.7522888183594,299.63427734375,293.1499938964844,293.1499938964844,279.1499938964844,38577.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939849615097046,1.0,0.0,0.0,3.7744452953338623,3.774471044540405,9.506038054496456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.9794921875,0.0,1696.018310546875,1895.4371337890625,0.0,3771.077392578125,0.934578537940979,1.0,0.0,3.0,1.0,0.0
18107040,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8519360423088074,0.4869408309459686,0.4419179558753967,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9513590335845948,0.6686446070671082,0.6348190903663635,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8371718525886536,0.4614473879337311,0.3253379166126251,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8067715167999268,0.4091537594795227,0.3919029831886291,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6784220337867737,0.2405614703893661,1.106682300567627,284.8909912109375,284.95001220703125,300.7978210449219,292.7158203125,298.2552795410156,297.25811767578125,284.8927307128906,1.0,0.6059576272964478,0.375802606344223,0.375802606344223,1.0,1.0,-3.4835205078125,0.9800667762756348,2.503453731536865,0.1981889754533767,0.8941753506660461,0.8941753506660461,0.0,229.3727569580078,214.0,59713.30859375,0.0,3774.444580078125,1.0,279.1568298339844,282.9530029296875,295.7432861328125,299.6122741699219,293.1499938964844,293.1499938964844,279.45001220703125,38573.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401816129684448,1.0,0.0,0.0,3.7573492527008057,3.7573747634887695,9.420119795322536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.30224609375,0.0,1675.7325439453125,1895.4371337890625,0.0,3774.095947265625,0.9310890436172484,1.0,0.0,3.0,1.0,0.0
18107100,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8549845814704895,0.4867146909236908,0.4412411451339721,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.955964982509613,0.6696838736534119,0.6353332996368408,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8411406874656677,0.4630624949932098,0.3261535763740539,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8101816773414612,0.4095752835273742,0.3919533491134643,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.681371808052063,0.2407684475183487,1.106330633163452,285.0178527832031,284.95001220703125,300.8080444335937,292.70849609375,298.2580871582031,297.2594299316406,285.0210876464844,1.0,0.604266345500946,0.3754615485668182,0.3754615485668182,1.0,1.0,-3.483936548233032,0.9791719913482666,2.5047645568847656,0.1971374154090881,0.979954957962036,0.979954957962036,0.0,225.674560546875,214.0,58734.6015625,0.0,3753.489990234375,1.0,279.40460205078125,283.0978088378906,295.6800842285156,299.38427734375,293.1499938964844,293.1499938964844,279.45001220703125,34547.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343462586402892,1.0,0.0,0.0,3.792817354202272,3.792842388153076,9.598803671906353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.7001953125,0.0,1686.6474609375,1895.4371337890625,0.0,3720.913818359375,0.9379377365112304,1.0,0.0,3.0,1.0,0.0
18107160,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8596382141113281,0.4867434799671173,0.4410381615161896,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9622071981430054,0.6709754467010498,0.6362934708595276,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8466026186943054,0.464900940656662,0.3272463381290436,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.814889669418335,0.4101985692977905,0.3922910392284393,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.685619056224823,0.2411301285028457,1.1067992448806765,285.01593017578125,284.95001220703125,300.81817626953125,292.7012939453125,298.2629699707031,297.263427734375,285.01470947265625,1.0,0.6024144887924194,0.375137060880661,0.375137060880661,1.0,1.0,-3.4871280193328857,0.979232370853424,2.5078957080841064,0.1964520812034607,1.0,1.0,0.0,220.91900634765625,202.0,58874.84375,0.0,3733.07373046875,1.0,279.4438781738281,283.09478759765625,295.6797790527344,299.42724609375,293.1499938964844,293.1499938964844,279.1499938964844,33577.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322712421417236,1.0,0.0,0.0,3.8558101654052734,3.855835676193237,9.920294132825802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.8837890625,0.0,1755.2760009765625,1895.4371337890625,0.0,3701.94189453125,0.949856698513031,1.0,0.0,3.0,1.0,0.0
18107220,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8692154288291931,0.4853058755397796,0.4397361874580383,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9743103981018066,0.6721477508544922,0.637359619140625,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8580625057220459,0.4675041735172272,0.3289609849452972,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8243688941001892,0.4105735123157501,0.3924870789051056,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.694490373134613,0.2413362562656402,1.1065683364868164,284.8899841308594,284.95001220703125,300.8382263183594,292.6874389648437,298.262939453125,297.2583312988281,284.89178466796875,1.0,0.597987174987793,0.3744880557060241,0.3744880557060241,1.0,1.0,-3.488876342773437,0.9778242707252502,2.511052131652832,0.1948184520006179,0.8938410878181458,0.8938410878181458,0.0,211.10877990722656,190.0,59704.40234375,0.0,3678.94677734375,1.0,279.15679931640625,282.94921875,295.7132873535156,299.5812072753906,293.1499938964844,293.1499938964844,279.45001220703125,38672.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413051605224608,1.0,0.0,0.0,3.760394811630249,3.760420322418213,9.435397032575564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.3427734375,0.0,1680.0887451171875,1895.4371337890625,0.0,3784.3056640625,0.9318482279777528,1.0,0.0,3.0,1.0,0.0
