time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107280,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8692154288291931,0.4853058755397796,0.4397361874580383,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9743103981018066,0.6721477508544922,0.637359619140625,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8580625057220459,0.4675041735172272,0.3289609849452972,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8243688941001892,0.4105735123157501,0.3924870789051056,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.694490373134613,0.2413362562656402,1.1065683364868164,284.8899841308594,284.95001220703125,300.8382263183594,292.6874389648437,298.262939453125,297.2583312988281,284.89178466796875,1.0,0.597987174987793,0.3744880557060241,0.3744880557060241,1.0,1.0,-3.488876342773437,0.9778242707252502,2.511052131652832,0.1948184520006179,0.8938410878181458,0.8938410878181458,0.0,211.10877990722656,190.0,59704.40234375,0.0,3678.94677734375,1.0,279.15679931640625,282.94921875,295.7132873535156,299.5812072753906,293.1499938964844,293.1499938964844,279.45001220703125,38672.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413051605224608,1.0,0.0,0.0,3.760394811630249,3.760420322418213,9.435397032575564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.3427734375,0.0,1680.0887451171875,1895.4371337890625,0.0,3784.3056640625,0.9318482279777528,1.0,0.0,3.0,1.0,0.0
18107340,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8820801973342896,0.4852205216884613,0.4388593137264251,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9880037307739258,0.6744800806045532,0.6387269496917725,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8728578686714172,0.4711475372314453,0.3309211134910583,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8363308906555176,0.4116854071617126,0.392831027507782,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7057517766952515,0.2419922649860382,1.1065679788589478,285.0157470703125,284.95001220703125,300.8579406738281,292.6742858886719,298.27105712890625,297.2645263671875,285.0145568847656,1.0,0.5930985808372498,0.3738390505313873,0.3738390505313873,1.0,1.0,-3.492225885391236,0.976950228214264,2.515275716781616,0.1930883526802063,1.0,1.0,0.0,199.8383636474609,178.0,58860.39453125,0.0,3619.982421875,1.0,279.4439392089844,283.0918884277344,295.65167236328125,299.3974914550781,293.1499938964844,293.1499938964844,279.1499938964844,33615.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933147132396698,1.0,0.0,0.0,3.857932806015015,3.8579583168029785,9.93121943793085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.650390625,0.0,1758.1884765625,1895.4371337890625,0.0,3709.953857421875,0.9503194093704224,1.0,0.0,3.0,1.0,0.0
18107400,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8820801973342896,0.4852205216884613,0.4388593137264251,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9880037307739258,0.6744800806045532,0.6387269496917725,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8728578686714172,0.4711475372314453,0.3309211134910583,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8363308906555176,0.4116854071617126,0.392831027507782,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7057517766952515,0.2419922649860382,1.1065679788589478,285.0157470703125,284.95001220703125,300.8579406738281,292.6742858886719,298.27105712890625,297.2645263671875,285.0145568847656,1.0,0.5930985808372498,0.3738390505313873,0.3738390505313873,1.0,1.0,-3.492225885391236,0.976950228214264,2.515275716781616,0.1930883526802063,1.0,1.0,0.0,199.8383636474609,178.0,58860.39453125,0.0,3619.982421875,1.0,279.4439392089844,283.0918884277344,295.65167236328125,299.3974914550781,293.1499938964844,293.1499938964844,279.1499938964844,33615.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933147132396698,1.0,0.0,0.0,3.857932806015015,3.8579583168029785,9.93121943793085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.650390625,0.0,1758.1884765625,1895.4371337890625,0.0,3709.953857421875,0.9503194093704224,1.0,0.0,3.0,1.0,0.0
18107460,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8957237005233765,0.483864277601242,0.4376001358032226,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6756538152694702,0.6380200386047363,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8887726068496704,0.4738982319831848,0.3327170610427856,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8492027521133423,0.4120987057685852,0.3930326402187347,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7171837687492371,0.2422582060098648,1.1064598560333252,284.8899230957031,284.95001220703125,300.87725830078125,292.6619873046875,298.2711486816406,297.2598876953125,284.89141845703125,1.0,0.5878794193267822,0.3732222318649292,0.3732222318649292,1.0,1.0,-3.4923253059387207,0.9750818014144896,2.5172436237335205,0.191557765007019,0.8940413594245911,0.8940413594245911,0.0,188.9432983398437,166.0,59683.03125,0.0,3555.075439453125,1.0,279.15679931640625,282.9462890625,295.6872863769531,299.5536499023437,293.1499938964844,293.1499938964844,279.45001220703125,38672.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420804977416992,1.0,0.0,0.0,3.762353181838989,3.762378692626953,9.445226964999164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.95849609375,0.0,1682.4093017578125,1895.4371337890625,0.0,3791.34521484375,0.9322822690010072,1.0,0.0,3.0,1.0,0.0
18107520,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8957237005233765,0.483864277601242,0.4376001358032226,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9990000128746032,0.6756538152694702,0.6380200386047363,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8887726068496704,0.4738982319831848,0.3327170610427856,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8492027521133423,0.4120987057685852,0.3930326402187347,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7171837687492371,0.2422582060098648,1.1064598560333252,284.8899230957031,284.95001220703125,300.87725830078125,292.6619873046875,298.2711486816406,297.2598876953125,284.89141845703125,1.0,0.5878794193267822,0.3732222318649292,0.3732222318649292,1.0,1.0,-3.4923253059387207,0.9750818014144896,2.5172436237335205,0.191557765007019,0.8940413594245911,0.8940413594245911,0.0,188.9432983398437,166.0,59683.03125,0.0,3555.075439453125,1.0,279.15679931640625,282.9462890625,295.6872863769531,299.5536499023437,293.1499938964844,293.1499938964844,279.45001220703125,38672.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420804977416992,1.0,0.0,0.0,3.762353181838989,3.762378692626953,9.445226964999164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.95849609375,0.0,1682.4093017578125,1895.4371337890625,0.0,3791.34521484375,0.9322822690010072,1.0,0.0,3.0,1.0,0.0
18107580,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9064388871192932,0.4836611151695251,0.4368209838867187,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6801629066467285,0.6161133050918579,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9018153548240662,0.4775303900241852,0.3348179161548614,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8595508337020874,0.4130938351154327,0.3934654295444488,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7254830002784729,0.2428353428840637,1.1070061922073364,284.9996032714844,284.95001220703125,300.89617919921875,292.6506042480469,298.2838439941406,297.2744140625,284.9975280761719,1.0,0.5808492302894592,0.372605413198471,0.372605413198471,1.0,1.0,-3.4685800075531006,0.965441644191742,2.503138542175293,0.1874053478240966,0.9865861535072328,0.9865861535072328,0.0,180.26036071777344,154.0,58491.0703125,0.0,3446.787353515625,1.0,279.4439392089844,283.079345703125,295.6246643066406,299.3552551269531,293.1499938964844,293.1499938964844,279.1499938964844,34001.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333666563034058,1.0,0.0,0.0,3.847668409347534,3.847693920135498,9.87844373412372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.9521484375,0.0,1748.64453125,1895.4371337890625,0.0,3711.96142578125,0.9481709599494934,1.0,0.0,3.0,1.0,0.0
18107640,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9064388871192932,0.4836611151695251,0.4368209838867187,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.6801629066467285,0.6161133050918579,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9018153548240662,0.4775303900241852,0.3348179161548614,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8595508337020874,0.4130938351154327,0.3934654295444488,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7254830002784729,0.2428353428840637,1.1070061922073364,284.9996032714844,284.95001220703125,300.89617919921875,292.6506042480469,298.2838439941406,297.2744140625,284.9975280761719,1.0,0.5808492302894592,0.372605413198471,0.372605413198471,1.0,1.0,-3.4685800075531006,0.965441644191742,2.503138542175293,0.1874053478240966,0.9865861535072328,0.9865861535072328,0.0,180.26036071777344,154.0,58491.0703125,0.0,3446.787353515625,1.0,279.4439392089844,283.079345703125,295.6246643066406,299.3552551269531,293.1499938964844,293.1499938964844,279.1499938964844,34001.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333666563034058,1.0,0.0,0.0,3.847668409347534,3.847693920135498,9.87844373412372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8994.9521484375,0.0,1748.64453125,1895.4371337890625,0.0,3711.96142578125,0.9481709599494934,1.0,0.0,3.0,1.0,0.0
18107700,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.913116455078125,0.4830157160758972,0.4364257752895355,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.9990000128746032,0.6833083033561707,0.6034175753593445,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.9095363020896912,0.4789637327194214,0.3358844220638275,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8656785488128662,0.4133137166500091,0.3937122821807861,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.730252206325531,0.2429871559143066,1.1074631214141846,284.85845947265625,284.95001220703125,300.90545654296875,292.6452941894531,298.29119873046875,297.28338623046875,284.85418701171875,1.0,0.5769158601760864,0.3722969889640808,0.3722969889640808,1.0,1.0,-3.454982280731201,0.9600618481636048,2.494920492172241,0.1851482540369033,0.886298656463623,0.886298656463623,0.0,175.50567626953125,154.0,59290.67578125,0.0,3386.569580078125,1.0,279.1934814453125,282.9217834472656,295.6732482910156,299.55780029296875,293.1499938964844,293.1499938964844,279.1499938964844,37962.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390673041343688,1.0,0.0,0.0,3.808639049530029,3.808664798736572,9.679054073785665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.140625,0.0,1732.248291015625,1895.4371337890625,0.0,3763.96044921875,0.9400492310523988,1.0,0.0,3.0,1.0,0.0
18107760,297.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.919812023639679,0.4821738600730896,0.4355282187461853,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.686815083026886,0.5907766222953796,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9176228642463684,0.4802392423152923,0.3366559743881225,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8717770576477051,0.4133598506450653,0.3936282694339752,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.7349382042884827,0.2430231124162674,1.1069846153259275,284.8761291503906,284.95001220703125,300.91461181640625,292.6402282714844,298.2992248535156,297.29266357421875,284.8782958984375,1.0,0.5726749897003174,0.3721732795238495,0.3721732795238495,1.0,1.0,-3.4389541149139404,0.954412877559662,2.484541416168213,0.1831462979316711,0.8687048554420471,0.8687048554420471,0.0,170.74630737304688,142.0,58707.40234375,0.0,3321.1328125,1.0,279.15655517578125,282.94561767578125,295.65545654296875,299.46990966796875,293.1499938964844,293.1499938964844,279.45001220703125,39969.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402575492858888,1.0,0.0,0.0,3.7000303268432617,3.700055599212648,9.134901119978168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.23095703125,0.0,1619.652587890625,1895.4371337890625,0.0,3774.786376953125,0.9194006323814392,1.0,0.0,3.0,1.0,0.0
18107820,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.937377631664276,0.4820298552513122,0.43472421169281,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.6966221928596497,0.5616534352302551,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9380968809127808,0.4840137362480163,0.3387934863567352,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8871593475341797,0.4143608212471008,0.3939871191978454,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7467759251594543,0.2437074184417724,1.1075735092163086,284.9881896972656,284.95001220703125,300.9325866699219,292.6310119628906,298.32940673828125,297.3309020996094,284.9864196777344,1.0,0.5636884570121765,0.3719258606433868,0.3719258606433868,1.0,1.0,-3.4066684246063232,0.9431127905845642,2.4635555744171143,0.1790710091590881,0.9547675848007202,0.9547675848007202,0.0,160.3190155029297,145.0,57456.203125,0.0,3186.165771484375,1.0,279.4433898925781,283.0823974609375,295.5945739746094,299.2603454589844,293.1499938964844,293.1499938964844,279.1499938964844,34398.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929218888282776,1.0,0.0,0.0,3.775360345840454,3.77538537979126,9.510648055766068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.50390625,0.0,1664.7646484375,1895.4371337890625,0.0,3673.979248046875,0.9321116209030152,1.0,0.0,3.0,1.0,0.0
18107880,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.937377631664276,0.4820298552513122,0.43472421169281,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9990000128746032,0.6966221928596497,0.5616534352302551,297.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9380968809127808,0.4840137362480163,0.3387934863567352,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8871593475341797,0.4143608212471008,0.3939871191978454,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7467759251594543,0.2437074184417724,1.1075735092163086,284.9881896972656,284.95001220703125,300.9325866699219,292.6310119628906,298.32940673828125,297.3309020996094,284.9864196777344,1.0,0.5636884570121765,0.3719258606433868,0.3719258606433868,1.0,1.0,-3.4066684246063232,0.9431127905845642,2.4635555744171143,0.1790710091590881,0.9547675848007202,0.9547675848007202,0.0,160.3190155029297,145.0,57456.203125,0.0,3186.165771484375,1.0,279.4433898925781,283.0823974609375,295.5945739746094,299.2603454589844,293.1499938964844,293.1499938964844,279.1499938964844,34398.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929218888282776,1.0,0.0,0.0,3.775360345840454,3.77538537979126,9.510648055766068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.50390625,0.0,1664.7646484375,1895.4371337890625,0.0,3673.979248046875,0.9321116209030152,1.0,0.0,3.0,1.0,0.0
18107940,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9474022388458252,0.4807690978050232,0.4336952865123749,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.7063833475112915,0.5448355078697205,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9510895609855652,0.4870007038116455,0.340880423784256,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8967496156692505,0.4147571623325348,0.3943549394607544,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7544232606887817,0.2441435009241104,1.1090787649154663,284.8897705078125,284.95001220703125,300.95001220703125,292.6229858398437,298.3544006347656,297.3612365722656,284.8930053710937,1.0,0.5592273473739624,0.3716784417629242,0.3716784417629242,1.0,1.0,-3.3899409770965576,0.9369140267372132,2.45302677154541,0.1763354539871215,0.8543772101402283,0.8543772101402283,0.0,154.5797119140625,163.0,57747.9765625,0.0,3115.252197265625,1.0,279.1572265625,282.9698486328125,295.6344299316406,299.3862609863281,293.1499938964844,293.1499938964844,279.45001220703125,39972.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93530535697937,1.0,0.0,0.0,3.612720727920532,3.6127450466156006,8.708875043339503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.125,0.0,1521.503173828125,1895.4371337890625,0.0,3729.67236328125,0.9002630114555359,1.0,0.0,3.0,1.0,0.0
18108000,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9474022388458252,0.4807690978050232,0.4336952865123749,297.4989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.7063833475112915,0.5448355078697205,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9510895609855652,0.4870007038116455,0.340880423784256,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8967496156692505,0.4147571623325348,0.3943549394607544,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7544232606887817,0.2441435009241104,1.1090787649154663,284.8897705078125,284.95001220703125,300.95001220703125,292.6229858398437,298.3544006347656,297.3612365722656,284.8930053710937,1.0,0.5592273473739624,0.3716784417629242,0.3716784417629242,1.0,1.0,-3.3899409770965576,0.9369140267372132,2.45302677154541,0.1763354539871215,0.8543772101402283,0.8543772101402283,0.0,154.5797119140625,163.0,57747.9765625,0.0,3115.252197265625,1.0,279.1572265625,282.9698486328125,295.6344299316406,299.3862609863281,293.1499938964844,293.1499938964844,279.45001220703125,39972.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93530535697937,1.0,0.0,0.0,3.612720727920532,3.6127450466156006,8.708875043339503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.125,0.0,1521.503173828125,1895.4371337890625,0.0,3729.67236328125,0.9002630114555359,1.0,0.0,3.0,1.0,0.0
18108060,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9440772533416748,0.4809056222438812,0.4335393011569977,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.7148112058639526,0.5497662425041199,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9506848454475404,0.4911331534385681,0.3435667753219604,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8947244882583618,0.4159685373306274,0.3953140377998352,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.753068745136261,0.2451112121343612,1.1129189729690552,285.0184631347656,284.95001220703125,300.9665832519531,292.6153259277344,298.3799743652344,297.3890686035156,285.0184631347656,1.0,0.5626004934310913,0.371732234954834,0.371732234954834,1.0,1.0,-3.404636859893799,0.9418820142745972,2.462754964828491,0.1774547100067138,0.9658761024475098,0.9658761024475098,0.0,156.64581298828125,181.0,57331.203125,0.0,3160.2880859375,1.0,279.4421081542969,283.1144104003906,295.5859680175781,299.2257080078125,293.1499938964844,293.1499938964844,279.1499938964844,33307.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925447940826416,1.0,0.0,0.0,3.731677293777466,3.731701612472534,9.291833862334896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.1083984375,0.0,1605.3531494140625,1895.4371337890625,0.0,3639.34814453125,0.9219937324523926,1.0,0.0,3.0,1.0,0.0
18108120,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9440772533416748,0.4809056222438812,0.4335393011569977,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.7148112058639526,0.5497662425041199,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9506848454475404,0.4911331534385681,0.3435667753219604,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8947244882583618,0.4159685373306274,0.3953140377998352,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.753068745136261,0.2451112121343612,1.1129189729690552,285.0184631347656,284.95001220703125,300.9665832519531,292.6153259277344,298.3799743652344,297.3890686035156,285.0184631347656,1.0,0.5626004934310913,0.371732234954834,0.371732234954834,1.0,1.0,-3.404636859893799,0.9418820142745972,2.462754964828491,0.1774547100067138,0.9658761024475098,0.9658761024475098,0.0,156.64581298828125,181.0,57331.203125,0.0,3160.2880859375,1.0,279.4421081542969,283.1144104003906,295.5859680175781,299.2257080078125,293.1499938964844,293.1499938964844,279.1499938964844,33307.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925447940826416,1.0,0.0,0.0,3.731677293777466,3.731701612472534,9.291833862334896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.1083984375,0.0,1605.3531494140625,1895.4371337890625,0.0,3639.34814453125,0.9219937324523926,1.0,0.0,3.0,1.0,0.0
18108180,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.931442141532898,0.4798414409160614,0.4331549406051636,297.52691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9990000128746032,0.7182474732398987,0.5688806176185608,297.39727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9410325288772584,0.4940480589866638,0.3459639549255371,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8849802613258362,0.4164179265499115,0.396198570728302,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.745718240737915,0.2455600053071975,1.1168212890625,284.90972900390625,284.95001220703125,300.9808044433594,292.6078186035156,298.38214111328125,297.3843078613281,284.9122314453125,1.0,0.5700496435165405,0.3717817068099975,0.3717817068099975,1.0,1.0,-3.435790777206421,0.9522194266319276,2.483571529388428,0.1806640028953552,0.8825464248657227,0.8825464248657227,0.0,163.75335693359375,181.0,58799.33984375,0.0,3272.867431640625,1.0,279.1593933105469,282.98846435546875,295.640869140625,299.4317626953125,293.1499938964844,293.1499938964844,279.1499938964844,37992.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350504279136658,1.0,0.0,0.0,3.6638996601104736,3.663923978805542,8.957367754192092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.39453125,0.0,1563.654541015625,1895.4371337890625,0.0,3727.344970703125,0.909952700138092,1.0,0.0,3.0,1.0,0.0
18108240,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.929986298084259,0.4797529876232147,0.4330813884735107,297.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.9990000128746032,0.7183748483657837,0.5710745453834534,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9398410320281982,0.4943031072616577,0.3461484909057617,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8838542699813843,0.4164506196975708,0.3962472975254059,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.744861900806427,0.2455864399671554,1.1170610189437866,284.9140014648437,284.95001220703125,300.98199462890625,292.6071472167969,298.3816833496094,297.3829650878906,284.9161376953125,1.0,0.5708326697349548,0.3717859983444214,0.3717859983444214,1.0,1.0,-3.438908815383911,0.9532512426376344,2.485657453536988,0.1809827089309692,0.8833587765693665,0.8833587765693665,0.0,164.56198120117188,199.0,58766.9453125,0.0,3284.81103515625,1.0,279.1569519042969,282.9913024902344,295.637939453125,299.4267883300781,293.1499938964844,293.1499938964844,279.45001220703125,37844.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353327751159668,1.0,0.0,0.0,3.660156488418579,3.6601810455322266,8.939075542002684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.5224609375,0.0,1558.3394775390625,1895.4371337890625,0.0,3729.9228515625,0.9090968370437622,1.0,0.0,3.0,1.0,0.0
18108300,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9207282066345216,0.4796611070632934,0.4328607320785522,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9990000128746032,0.7189985513687134,0.5856492519378662,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9320883750915528,0.4962653219699859,0.3474481105804443,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.8766352534294128,0.4169241487979889,0.3966841399669647,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7393662929534912,0.245893195271492,1.1188338994979858,285.0439453125,284.95001220703125,300.9892883300781,292.6028747558594,298.3799133300781,297.37603759765625,285.0470886230469,1.0,0.5761451125144958,0.3718129098415375,0.3718129098415375,1.0,1.0,-3.4603846073150635,0.9603466391563416,2.500037908554077,0.1831546574831009,0.9795396327972412,0.9795396327972412,0.0,170.03619384765625,199.0,58073.7734375,0.0,3367.0634765625,1.0,279.402099609375,283.1239318847656,295.58233642578125,299.22918701171875,293.1499938964844,293.1499938964844,279.45001220703125,33385.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305155873298644,1.0,0.0,0.0,3.7218668460845934,3.721890926361084,9.243041745321534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.15234375,0.0,1594.656982421875,1895.4371337890625,0.0,3685.865966796875,0.9211684465408324,1.0,0.0,3.0,1.0,0.0
18108360,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9117610454559326,0.4797572493553161,0.4331088662147522,297.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9990000128746032,0.7190237641334534,0.6012052893638611,297.4068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9242699146270752,0.4983944594860077,0.3490456640720367,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.8694721460342407,0.4175543189048767,0.3974333703517914,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7339065670967102,0.2462808936834335,1.121415138244629,285.0477294921875,284.95001220703125,300.99627685546875,292.5984802246094,298.37554931640625,297.3675842285156,285.0475158691406,1.0,0.5821037888526917,0.3713093101978302,0.3713093101978302,1.0,1.0,-3.485315084457397,0.9670450687408448,2.5182700157165527,0.1841836273670196,1.0,1.0,0.0,176.10475158691406,217.0,58498.40625,0.0,3462.051513671875,1.0,279.4434814453125,283.1206970214844,295.5886535644531,299.2975769042969,293.1499938964844,293.1499938964844,279.1499938964844,32577.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92983478307724,1.0,0.0,0.0,3.803009033203125,3.80303406715393,9.650459560361924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.5390625,0.0,1683.47509765625,1895.4371337890625,0.0,3679.626708984375,0.9371936917304992,1.0,0.0,3.0,1.0,0.0
18108420,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8929086327552795,0.4783854484558105,0.432724267244339,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9990000128746032,0.7155686616897583,0.6374769806861877,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9066179394721984,0.5014068484306335,0.3517239689826965,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8535369038581848,0.417858362197876,0.3984599411487579,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7214409112930298,0.2463642060756683,1.125017762184143,284.91949462890625,284.95001220703125,301.0094299316406,292.5892944335937,298.34991455078125,297.3280944824219,284.9217834472656,1.0,0.5951472520828247,0.3703021705150604,0.3703021705150604,1.0,1.0,-3.537271022796631,0.9808205366134644,2.556450366973877,0.1863056570291519,0.9253242015838624,0.9253242015838624,0.0,190.51416015625,220.0,60177.7890625,0.0,3674.735107421875,1.0,279.15631103515625,282.9546813964844,295.634033203125,299.5136413574219,293.1499938964844,293.1499938964844,278.8500061035156,36635.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942540168762207,1.0,0.0,0.0,3.7850732803344727,3.785098791122437,9.559646514389897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.2802734375,0.0,1693.6292724609375,1895.4371337890625,0.0,3795.516845703125,0.9359992742538452,1.0,0.0,3.0,1.0,0.0
18108480,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8929086327552795,0.4783854484558105,0.432724267244339,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9990000128746032,0.7155686616897583,0.6374769806861877,297.40435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9066179394721984,0.5014068484306335,0.3517239689826965,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.8535369038581848,0.417858362197876,0.3984599411487579,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7214409112930298,0.2463642060756683,1.125017762184143,284.91949462890625,284.95001220703125,301.0094299316406,292.5892944335937,298.34991455078125,297.3280944824219,284.9217834472656,1.0,0.5951472520828247,0.3703021705150604,0.3703021705150604,1.0,1.0,-3.537271022796631,0.9808205366134644,2.556450366973877,0.1863056570291519,0.9253242015838624,0.9253242015838624,0.0,190.51416015625,220.0,60177.7890625,0.0,3674.735107421875,1.0,279.15631103515625,282.9546813964844,295.634033203125,299.5136413574219,293.1499938964844,293.1499938964844,278.8500061035156,36635.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942540168762207,1.0,0.0,0.0,3.7850732803344727,3.785098791122437,9.559646514389897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.2802734375,0.0,1693.6292724609375,1895.4371337890625,0.0,3795.516845703125,0.9359992742538452,1.0,0.0,3.0,1.0,0.0
18108540,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8794201016426086,0.4766842424869537,0.4315013587474823,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.709774374961853,0.6646085381507874,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8954708576202393,0.5040888786315918,0.35382741689682,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8423923850059509,0.4177455306053161,0.3987325429916382,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7118507623672485,0.2459831088781356,1.1253070831298828,284.8904113769531,284.95001220703125,301.0214233398437,292.5796813964844,298.3179931640625,297.2814636230469,284.89276123046875,1.0,0.603964626789093,0.3692950010299682,0.3692950010299682,1.0,1.0,-3.571674108505249,0.9887996912002563,2.5828745365142822,0.1869002282619476,0.851962149143219,0.851962149143219,0.0,201.5875701904297,223.0,60840.2421875,0.0,3828.123291015625,1.0,278.8574523925781,282.8972473144531,295.6131286621094,299.5580139160156,293.1499938964844,293.1499938964844,279.1499938964844,40064.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520109295845032,1.0,0.0,0.0,3.597431182861328,3.5974552631378174,8.635316817162675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.685546875,0.0,1505.4354248046875,1895.4371337890625,0.0,3881.06005859375,0.8972867727279663,1.0,0.0,3.0,1.0,0.0
18108600,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8794201016426086,0.4766842424869537,0.4315013587474823,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.709774374961853,0.6646085381507874,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8954708576202393,0.5040888786315918,0.35382741689682,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8423923850059509,0.4177455306053161,0.3987325429916382,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7118507623672485,0.2459831088781356,1.1253070831298828,284.8904113769531,284.95001220703125,301.0214233398437,292.5796813964844,298.3179931640625,297.2814636230469,284.89276123046875,1.0,0.603964626789093,0.3692950010299682,0.3692950010299682,1.0,1.0,-3.571674108505249,0.9887996912002563,2.5828745365142822,0.1869002282619476,0.851962149143219,0.851962149143219,0.0,201.5875701904297,223.0,60840.2421875,0.0,3828.123291015625,1.0,278.8574523925781,282.8972473144531,295.6131286621094,299.5580139160156,293.1499938964844,293.1499938964844,279.1499938964844,40064.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520109295845032,1.0,0.0,0.0,3.597431182861328,3.5974552631378174,8.635316817162675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.685546875,0.0,1505.4354248046875,1895.4371337890625,0.0,3881.06005859375,0.8972867727279663,1.0,0.0,3.0,1.0,0.0
18108660,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.868332028388977,0.4764721989631653,0.4314009547233581,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9928767085075378,0.7065845727920532,0.6700505018234253,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.886467456817627,0.5080016851425171,0.3566314280033111,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8331812024116516,0.4185568690299988,0.3996581137180328,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7030372023582458,0.2461415082216262,1.127099633216858,285.0022277832031,284.95001220703125,301.03228759765625,292.5696105957031,298.3038330078125,297.26275634765625,285.0013427734375,1.0,0.6096709966659546,0.3679715394973755,0.3679715394973755,1.0,1.0,-3.583860397338867,0.9886012077331544,2.595259189605713,0.1844083666801452,0.9471421837806702,0.9471421837806702,0.0,211.35134887695312,226.0,60245.6171875,0.0,3919.877685546875,1.0,279.1419982910156,283.0294494628906,295.55145263671875,299.3835754394531,293.1499938964844,293.1499938964844,278.8500061035156,33777.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444652199745178,1.0,0.0,0.0,3.704898834228516,3.704922914505005,9.158956686405872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.779296875,0.0,1578.2279052734375,1895.4371337890625,0.0,3812.96630859375,0.9161675572395324,1.0,0.0,3.0,1.0,0.0
18108720,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.868332028388977,0.4764721989631653,0.4314009547233581,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9928767085075378,0.7065845727920532,0.6700505018234253,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.886467456817627,0.5080016851425171,0.3566314280033111,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8331812024116516,0.4185568690299988,0.3996581137180328,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7030372023582458,0.2461415082216262,1.127099633216858,285.0022277832031,284.95001220703125,301.03228759765625,292.5696105957031,298.3038330078125,297.26275634765625,285.0013427734375,1.0,0.6096709966659546,0.3679715394973755,0.3679715394973755,1.0,1.0,-3.583860397338867,0.9886012077331544,2.595259189605713,0.1844083666801452,0.9471421837806702,0.9471421837806702,0.0,211.35134887695312,226.0,60245.6171875,0.0,3919.877685546875,1.0,279.1419982910156,283.0294494628906,295.55145263671875,299.3835754394531,293.1499938964844,293.1499938964844,278.8500061035156,33777.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444652199745178,1.0,0.0,0.0,3.704898834228516,3.704922914505005,9.158956686405872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.779296875,0.0,1578.2279052734375,1895.4371337890625,0.0,3812.96630859375,0.9161675572395324,1.0,0.0,3.0,1.0,0.0
18108780,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8600332736968994,0.4749858677387237,0.4306278824806213,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9851220846176147,0.7051077485084534,0.6687320470809937,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.88032066822052,0.5109260082244873,0.3590398728847503,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8265581130981445,0.4186612367630005,0.4002340137958526,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6965232491493225,0.245937168598175,1.1280559301376345,284.90447998046875,284.95001220703125,301.0419921875,292.55914306640625,298.2925720214844,297.2493896484375,284.9058532714844,1.0,0.6132553219795227,0.3666480779647827,0.3666480779647827,1.0,1.0,-3.5870041847229004,0.9854674339294434,2.601536989212036,0.1804811209440231,0.8593496084213257,0.8593496084213257,0.0,218.5889587402344,229.0,60881.171875,0.0,3971.32666015625,1.0,278.8573303222656,282.9100646972656,295.58233642578125,299.5232849121094,293.1499938964844,293.1499938964844,279.1499938964844,38788.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527429938316344,1.0,0.0,0.0,3.589106321334839,3.589130163192749,8.595396820965107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7236328125,0.0,1486.98681640625,1895.4371337890625,0.0,3887.63916015625,0.8940582871437073,1.0,0.0,3.0,1.0,0.0
18108840,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8600332736968994,0.4749858677387237,0.4306278824806213,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9851220846176147,0.7051077485084534,0.6687320470809937,297.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.88032066822052,0.5109260082244873,0.3590398728847503,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8265581130981445,0.4186612367630005,0.4002340137958526,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6965232491493225,0.245937168598175,1.1280559301376345,284.90447998046875,284.95001220703125,301.0419921875,292.55914306640625,298.2925720214844,297.2493896484375,284.9058532714844,1.0,0.6132553219795227,0.3666480779647827,0.3666480779647827,1.0,1.0,-3.5870041847229004,0.9854674339294434,2.601536989212036,0.1804811209440231,0.8593496084213257,0.8593496084213257,0.0,218.5889587402344,229.0,60881.171875,0.0,3971.32666015625,1.0,278.8573303222656,282.9100646972656,295.58233642578125,299.5232849121094,293.1499938964844,293.1499938964844,279.1499938964844,38788.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527429938316344,1.0,0.0,0.0,3.589106321334839,3.589130163192749,8.595396820965107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.7236328125,0.0,1486.98681640625,1895.4371337890625,0.0,3887.63916015625,0.8940582871437073,1.0,0.0,3.0,1.0,0.0
18108900,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8570559024810791,0.4747490584850311,0.4302303194999695,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.982351541519165,0.7052760124206543,0.6685979962348938,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8784334063529968,0.5128105878829956,0.3602353632450104,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8242284655570984,0.4189783334732055,0.4004564583301544,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.694189727306366,0.2459999173879623,1.1282817125320437,285.0151062011719,284.95001220703125,301.0464172363281,292.55377197265625,298.2915344238281,297.2491455078125,285.0163879394531,1.0,0.6146149635314941,0.3659863770008087,0.3659863770008087,1.0,1.0,-3.588334083557129,0.9838218688964844,2.6045122146606445,0.1784212589263916,0.936754584312439,0.936754584312439,0.0,221.2598571777344,229.0,60078.66015625,0.0,3991.158447265625,1.0,279.1001892089844,283.0428161621094,295.52447509765625,299.30889892578125,293.1499938964844,293.1499938964844,279.1499938964844,34224.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946962296962738,1.0,0.0,0.0,3.636610984802246,3.636634588241577,8.824437145449338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.998046875,0.0,1505.086669921875,1895.4371337890625,0.0,3835.55517578125,0.9026193618774414,1.0,0.0,3.0,1.0,0.0
18108960,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8552293181419373,0.4746505916118622,0.4302065968513489,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9806727170944214,0.7057399749755859,0.6690254211425781,297.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8776928186416626,0.5148300528526306,0.3616761267185211,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8228662014007568,0.4194254577159881,0.4009226560592651,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.692803680896759,0.2461752742528915,1.1292542219161987,285.0048828125,284.95001220703125,301.0505676269531,292.5483093261719,298.29315185546875,297.2511291503906,285.0036315917969,1.0,0.6159602403640747,0.3656783103942871,0.3656783103942871,1.0,1.0,-3.592281103134156,0.9840485453605652,2.6082324981689453,0.1776942759752273,0.950432538986206,0.950432538986206,0.0,223.2278289794922,232.0,60220.1953125,0.0,4013.477294921875,1.0,279.1428527832031,283.032470703125,295.5272521972656,299.3558349609375,293.1499938964844,293.1499938964844,278.8500061035156,33426.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450401067733764,1.0,0.0,0.0,3.701914310455322,3.701938390731812,9.14420638764568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9192.056640625,0.0,1572.167724609375,1895.4371337890625,0.0,3818.171630859375,0.9149863123893738,1.0,0.0,3.0,1.0,0.0
18109020,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8506998419761658,0.4731523692607879,0.4293107390403747,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9765587449073792,0.7055201530456543,0.6692569255828857,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8753955364227295,0.5178431868553162,0.3640546202659607,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8194757103919983,0.4194943904876709,0.4013579189777374,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6894592046737671,0.2460496574640274,1.1300514936447144,284.9036865234375,284.95001220703125,301.0580139160156,292.5370788574219,298.2883605957031,297.2443542480469,284.9049072265625,1.0,0.618224024772644,0.3650622069835663,0.3650622069835663,1.0,1.0,-3.5958356857299805,0.9832435846328736,2.6125919818878174,0.1761444956064224,0.8610467314720154,0.8610467314720154,0.0,227.42288208007807,235.0,60918.0,0.0,4048.491455078125,1.0,278.8575439453125,282.9083557128906,295.560791015625,299.50299072265625,293.1499938964844,293.1499938964844,279.1499938964844,38601.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953506886959076,1.0,0.0,0.0,3.593020439147949,3.5930445194244385,8.614155149189173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.90234375,0.0,1489.8543701171875,1895.4371337890625,0.0,3894.499267578125,0.8946614265441895,1.0,0.0,3.0,1.0,0.0
18109080,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8506998419761658,0.4731523692607879,0.4293107390403747,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9765587449073792,0.7055201530456543,0.6692569255828857,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8753955364227295,0.5178431868553162,0.3640546202659607,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8194757103919983,0.4194943904876709,0.4013579189777374,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.6894592046737671,0.2460496574640274,1.1300514936447144,284.9036865234375,284.95001220703125,301.0580139160156,292.5370788574219,298.2883605957031,297.2443542480469,284.9049072265625,1.0,0.618224024772644,0.3650622069835663,0.3650622069835663,1.0,1.0,-3.5958356857299805,0.9832435846328736,2.6125919818878174,0.1761444956064224,0.8610467314720154,0.8610467314720154,0.0,227.42288208007807,235.0,60918.0,0.0,4048.491455078125,1.0,278.8575439453125,282.9083557128906,295.560791015625,299.50299072265625,293.1499938964844,293.1499938964844,279.1499938964844,38601.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953506886959076,1.0,0.0,0.0,3.593020439147949,3.5930445194244385,8.614155149189173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.90234375,0.0,1489.8543701171875,1895.4371337890625,0.0,3894.499267578125,0.8946614265441895,1.0,0.0,3.0,1.0,0.0
