time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109140,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8476352691650391,0.4728034138679504,0.4288297593593597,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9737948179244996,0.7064505219459534,0.669926643371582,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8745728135108948,0.5218647718429565,0.3667310774326324,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8172473907470703,0.4202063679695129,0.4019455015659332,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6872379183769226,0.2463375180959701,1.1312389373779297,285.0047302246094,284.95001220703125,301.0643005371094,292.5255126953125,298.2911376953125,297.2481994628906,285.00390625,1.0,0.6203079223632812,0.364446073770523,0.364446073770523,1.0,1.0,-3.601407766342163,0.9830887317657472,2.618319034576416,0.1745494753122329,0.9524162411689758,0.9524162411689758,0.0,230.5904541015625,238.0,60269.01953125,0.0,4082.566162109375,1.0,279.1419677734375,283.0316162109375,295.5063171386719,299.3374328613281,293.1499938964844,293.1499938964844,278.8500061035156,33446.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460886716842652,1.0,0.0,0.0,3.704386949539185,3.704411029815674,9.156425448964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.447265625,0.0,1575.133544921875,1895.4371337890625,0.0,3827.658203125,0.9157989025115968,1.0,0.0,3.0,1.0,0.0
18109200,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8476352691650391,0.4728034138679504,0.4288297593593597,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9737948179244996,0.7064505219459534,0.669926643371582,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8745728135108948,0.5218647718429565,0.3667310774326324,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.8172473907470703,0.4202063679695129,0.4019455015659332,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6872379183769226,0.2463375180959701,1.1312389373779297,285.0047302246094,284.95001220703125,301.0643005371094,292.5255126953125,298.2911376953125,297.2481994628906,285.00390625,1.0,0.6203079223632812,0.364446073770523,0.364446073770523,1.0,1.0,-3.601407766342163,0.9830887317657472,2.618319034576416,0.1745494753122329,0.9524162411689758,0.9524162411689758,0.0,230.5904541015625,238.0,60269.01953125,0.0,4082.566162109375,1.0,279.1419677734375,283.0316162109375,295.5063171386719,299.3374328613281,293.1499938964844,293.1499938964844,278.8500061035156,33446.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460886716842652,1.0,0.0,0.0,3.704386949539185,3.704411029815674,9.156425448964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.447265625,0.0,1575.133544921875,1895.4371337890625,0.0,3827.658203125,0.9157989025115968,1.0,0.0,3.0,1.0,0.0
18109260,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8439833521842957,0.4713063240051269,0.4278984367847442,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9703804850578308,0.7062332630157471,0.6701770424842834,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8731568455696106,0.5249524116516113,0.3691455423831939,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8145304918289185,0.4202301800251007,0.4023043215274811,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6846332550048828,0.2462360113859176,1.132034420967102,284.9027404785156,284.95001220703125,301.0694274902344,292.5136413574219,298.2862243652344,297.2424621582031,284.9039611816406,1.0,0.6222578883171082,0.3637653887271881,0.3637653887271881,1.0,1.0,-3.604891777038574,0.9820545315742492,2.6228373050689697,0.172772616147995,0.8620973825454712,0.8620973825454712,0.0,234.10728454589844,241.0,60977.06640625,0.0,4113.37158203125,1.0,278.8575134277344,282.9061279296875,295.5380554199219,299.48388671875,293.1499938964844,293.1499938964844,279.1499938964844,38588.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954659342765808,1.0,0.0,0.0,3.5983986854553223,3.5984225273132324,8.63996206135198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4970703125,0.0,1495.6063232421875,1895.4371337890625,0.0,3904.838623046875,0.89583820104599,1.0,0.0,3.0,1.0,0.0
18109320,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8439833521842957,0.4713063240051269,0.4278984367847442,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9703804850578308,0.7062332630157471,0.6701770424842834,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8731568455696106,0.5249524116516113,0.3691455423831939,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8145304918289185,0.4202301800251007,0.4023043215274811,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6846332550048828,0.2462360113859176,1.132034420967102,284.9027404785156,284.95001220703125,301.0694274902344,292.5136413574219,298.2862243652344,297.2424621582031,284.9039611816406,1.0,0.6222578883171082,0.3637653887271881,0.3637653887271881,1.0,1.0,-3.604891777038574,0.9820545315742492,2.6228373050689697,0.172772616147995,0.8620973825454712,0.8620973825454712,0.0,234.10728454589844,241.0,60977.06640625,0.0,4113.37158203125,1.0,278.8575134277344,282.9061279296875,295.5380554199219,299.48388671875,293.1499938964844,293.1499938964844,279.1499938964844,38588.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954659342765808,1.0,0.0,0.0,3.5983986854553223,3.5984225273132324,8.63996206135198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.4970703125,0.0,1495.6063232421875,1895.4371337890625,0.0,3904.838623046875,0.89583820104599,1.0,0.0,3.0,1.0,0.0
18109380,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8413757681846619,0.4709630310535431,0.4274098575115204,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.967929482460022,0.7070980668067932,0.6707807779312134,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8727731108665466,0.5290405750274658,0.3718585073947906,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8126268982887268,0.420914351940155,0.4028492569923401,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6827852129936218,0.2465301752090454,1.1332051753997805,285.0043640136719,284.95001220703125,301.07342529296875,292.5014953613281,298.2885131835937,297.2468566894531,285.0035705566406,1.0,0.6241769790649414,0.3630847036838531,0.3630847036838531,1.0,1.0,-3.6103477478027344,0.9816467761993408,2.6287009716033936,0.1709373593330383,0.95345139503479,0.95345139503479,0.0,236.94764709472656,244.0,60318.19140625,0.0,4145.30029296875,1.0,279.1419982910156,283.0301513671875,295.4825439453125,299.3167724609375,293.1499938964844,293.1499938964844,278.8500061035156,33464.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472926259040833,1.0,0.0,0.0,3.708822011947632,3.708846092224121,9.17836359803914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.9501953125,0.0,1580.3209228515625,1895.4371337890625,0.0,3838.539306640625,0.916808784008026,1.0,0.0,3.0,1.0,0.0
18109440,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8413757681846619,0.4709630310535431,0.4274098575115204,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.967929482460022,0.7070980668067932,0.6707807779312134,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8727731108665466,0.5290405750274658,0.3718585073947906,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8126268982887268,0.420914351940155,0.4028492569923401,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6827852129936218,0.2465301752090454,1.1332051753997805,285.0043640136719,284.95001220703125,301.07342529296875,292.5014953613281,298.2885131835937,297.2468566894531,285.0035705566406,1.0,0.6241769790649414,0.3630847036838531,0.3630847036838531,1.0,1.0,-3.6103477478027344,0.9816467761993408,2.6287009716033936,0.1709373593330383,0.95345139503479,0.95345139503479,0.0,236.94764709472656,244.0,60318.19140625,0.0,4145.30029296875,1.0,279.1419982910156,283.0301513671875,295.4825439453125,299.3167724609375,293.1499938964844,293.1499938964844,278.8500061035156,33464.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472926259040833,1.0,0.0,0.0,3.708822011947632,3.708846092224121,9.17836359803914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.9501953125,0.0,1580.3209228515625,1895.4371337890625,0.0,3838.539306640625,0.916808784008026,1.0,0.0,3.0,1.0,0.0
18109500,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8400449752807617,0.4702895879745483,0.4271534383296966,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9666635394096376,0.7070503830909729,0.6711002588272095,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8725471496582031,0.5306691527366638,0.3732179999351501,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8116642236709595,0.4209859371185303,0.403157114982605,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.6818828582763672,0.2465317398309707,1.133998990058899,284.88006591796875,284.95001220703125,301.07501220703125,292.49530029296875,298.2865600585937,297.2450256347656,284.87823486328125,1.0,0.6251787543296814,0.3627443611621856,0.3627443611621856,1.0,1.0,-3.613392114639282,0.98153418302536,2.6318581104278564,0.1701804846525192,0.868233859539032,0.868233859539032,0.0,238.4404754638672,244.0,61245.08203125,0.0,4162.57177734375,1.0,278.8966369628906,282.8804626464844,295.5299072265625,299.5282897949219,293.1499938964844,293.1499938964844,278.8500061035156,37507.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95364111661911,1.0,0.0,0.0,3.679273843765259,3.679298400878906,9.032698926603188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.7822265625,0.0,1577.350341796875,1895.4371337890625,0.0,3895.7041015625,0.9107838869094848,1.0,0.0,3.0,1.0,0.0
18109560,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8380417823791504,0.4694721400737762,0.4264812171459198,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9646381139755248,0.706794261932373,0.6709506511688232,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8716329336166382,0.532172441482544,0.3743039071559906,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8100831508636475,0.4209136366844177,0.4031804502010345,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6804182529449463,0.2464230060577392,1.133964776992798,284.9023742675781,284.95001220703125,301.0762939453125,292.4890441894531,298.2832946777344,297.2415466308594,284.9038391113281,1.0,0.6260331273078918,0.3624157905578613,0.3624157905578613,1.0,1.0,-3.613699197769165,0.9805883765220642,2.633111000061035,0.169155865907669,0.8628069758415222,0.8628069758415222,0.0,240.30764770507807,247.0,61020.546875,0.0,4174.91650390625,1.0,278.8574523925781,282.9049987792969,295.5137023925781,299.4623413085937,293.1499938964844,293.1499938964844,279.1499938964844,38648.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558730721473694,1.0,0.0,0.0,3.6017847061157227,3.601808547973633,8.656230079395755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.107421875,0.0,1499.7379150390625,1895.4371337890625,0.0,3915.714111328125,0.8966786861419678,1.0,0.0,3.0,1.0,0.0
18109620,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8356150984764099,0.46912881731987,0.4259891211986542,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9622249007225036,0.7075672745704651,0.6714649200439453,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8713988065719604,0.5363137722015381,0.377048522233963,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8082565665245056,0.4215762615203857,0.4037006497383117,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6786987781524658,0.2467063814401626,1.135074496269226,285.0042419433594,284.95001220703125,301.0780029296875,292.47637939453125,298.2852478027344,297.2462158203125,285.00341796875,1.0,0.6278914213180542,0.3617586195468902,0.3617586195468902,1.0,1.0,-3.618978500366211,0.9801868200302124,2.638791561126709,0.1673548966646194,0.9541746377944946,0.9541746377944946,0.0,243.0760040283203,250.0,60357.8984375,0.0,4206.08984375,1.0,279.1420288085937,283.02911376953125,295.4573974609375,299.2940979003906,293.1499938964844,293.1499938964844,278.8500061035156,33483.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948500394821167,1.0,0.0,0.0,3.712268590927124,3.712292671203613,9.19543026611791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.84375,0.0,1584.40185546875,1895.4371337890625,0.0,3849.4423828125,0.9175996780395508,1.0,0.0,3.0,1.0,0.0
18109680,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8356150984764099,0.46912881731987,0.4259891211986542,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9622249007225036,0.7075672745704651,0.6714649200439453,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8713988065719604,0.5363137722015381,0.377048522233963,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8082565665245056,0.4215762615203857,0.4037006497383117,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6786987781524658,0.2467063814401626,1.135074496269226,285.0042419433594,284.95001220703125,301.0780029296875,292.47637939453125,298.2852478027344,297.2462158203125,285.00341796875,1.0,0.6278914213180542,0.3617586195468902,0.3617586195468902,1.0,1.0,-3.618978500366211,0.9801868200302124,2.638791561126709,0.1673548966646194,0.9541746377944946,0.9541746377944946,0.0,243.0760040283203,250.0,60357.8984375,0.0,4206.08984375,1.0,279.1420288085937,283.02911376953125,295.4573974609375,299.2940979003906,293.1499938964844,293.1499938964844,278.8500061035156,33483.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948500394821167,1.0,0.0,0.0,3.712268590927124,3.712292671203613,9.19543026611791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.84375,0.0,1584.40185546875,1895.4371337890625,0.0,3849.4423828125,0.9175996780395508,1.0,0.0,3.0,1.0,0.0
18109740,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8324462175369263,0.4676386415958404,0.4250580370426178,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9589244723320008,0.7071662545204163,0.6715421676635742,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8703852891921997,0.5394819378852844,0.3795192539691925,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8057438731193542,0.4215515851974487,0.4040081799030304,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6764455437660217,0.2465844005346298,1.1357669830322266,284.90191650390625,284.95001220703125,301.0785827636719,292.4634704589844,298.2796325683594,297.2411499023437,284.9031677246094,1.0,0.629702091217041,0.3611014485359192,0.3611014485359192,1.0,1.0,-3.622136831283569,0.979097306728363,2.643039464950561,0.1655766814947128,0.8632199764251709,0.8632199764251709,0.0,246.4054412841797,253.0,61063.3125,0.0,4235.1220703125,1.0,278.8574523925781,282.90338134765625,295.4879150390625,299.4388732910156,293.1499938964844,293.1499938964844,279.1499938964844,38613.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570686221122742,1.0,0.0,0.0,3.6058156490325928,3.605839729309082,8.675615958964045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.7333984375,0.0,1503.885498046875,1895.4371337890625,0.0,3926.412353515625,0.8974965214729309,1.0,0.0,3.0,1.0,0.0
18109800,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8324462175369263,0.4676386415958404,0.4250580370426178,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9589244723320008,0.7071662545204163,0.6715421676635742,297.4214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8703852891921997,0.5394819378852844,0.3795192539691925,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8057438731193542,0.4215515851974487,0.4040081799030304,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6764455437660217,0.2465844005346298,1.1357669830322266,284.90191650390625,284.95001220703125,301.0785827636719,292.4634704589844,298.2796325683594,297.2411499023437,284.9031677246094,1.0,0.629702091217041,0.3611014485359192,0.3611014485359192,1.0,1.0,-3.622136831283569,0.979097306728363,2.643039464950561,0.1655766814947128,0.8632199764251709,0.8632199764251709,0.0,246.4054412841797,253.0,61063.3125,0.0,4235.1220703125,1.0,278.8574523925781,282.90338134765625,295.4879150390625,299.4388732910156,293.1499938964844,293.1499938964844,279.1499938964844,38613.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570686221122742,1.0,0.0,0.0,3.6058156490325928,3.605839729309082,8.675615958964045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.7333984375,0.0,1503.885498046875,1895.4371337890625,0.0,3926.412353515625,0.8974965214729309,1.0,0.0,3.0,1.0,0.0
18109860,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8301329016685486,0.4672914445400238,0.424564927816391,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9564992189407348,0.7078422904014587,0.6719672679901123,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8702400326728821,0.5436714887619019,0.3822959959506988,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8039407730102539,0.422191321849823,0.404507040977478,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.674803614616394,0.246852234005928,1.1368062496185305,285.004150390625,284.95001220703125,301.0780029296875,292.4503479003906,298.2811584472656,297.2459716796875,285.0033569335937,1.0,0.6315222978591919,0.3604759573936462,0.3604759573936462,1.0,1.0,-3.6272356510162354,0.978724718093872,2.648510932922364,0.1638377159833908,0.954669952392578,0.954669952392578,0.0,249.15505981445312,256.0,60385.79296875,0.0,4265.845703125,1.0,279.1420593261719,283.02838134765625,295.4312438964844,299.26953125,293.1499938964844,293.1499938964844,278.8500061035156,33497.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496734142303468,1.0,0.0,0.0,3.714701175689697,3.7147254943847656,9.2074861868241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.9716796875,0.0,1587.2977294921875,1895.4371337890625,0.0,3860.01953125,0.9181581139564514,1.0,0.0,3.0,1.0,0.0
18109920,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8301329016685486,0.4672914445400238,0.424564927816391,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9564992189407348,0.7078422904014587,0.6719672679901123,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8702400326728821,0.5436714887619019,0.3822959959506988,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8039407730102539,0.422191321849823,0.404507040977478,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.674803614616394,0.246852234005928,1.1368062496185305,285.004150390625,284.95001220703125,301.0780029296875,292.4503479003906,298.2811584472656,297.2459716796875,285.0033569335937,1.0,0.6315222978591919,0.3604759573936462,0.3604759573936462,1.0,1.0,-3.6272356510162354,0.978724718093872,2.648510932922364,0.1638377159833908,0.954669952392578,0.954669952392578,0.0,249.15505981445312,256.0,60385.79296875,0.0,4265.845703125,1.0,279.1420593261719,283.02838134765625,295.4312438964844,299.26953125,293.1499938964844,293.1499938964844,278.8500061035156,33497.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496734142303468,1.0,0.0,0.0,3.714701175689697,3.7147254943847656,9.2074861868241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.9716796875,0.0,1587.2977294921875,1895.4371337890625,0.0,3860.01953125,0.9181581139564514,1.0,0.0,3.0,1.0,0.0
18109980,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8270826935768127,0.4658005535602569,0.423632949590683,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9531761407852172,0.7073431015014648,0.6719534993171692,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8693219423294067,0.5468735098838806,0.3847922086715698,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8014812469482422,0.4221420288085937,0.4047923386096954,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6726396679878235,0.2467138618230819,1.137429118156433,284.9017028808594,284.95001220703125,301.0762939453125,292.43707275390625,298.2751159667969,297.2410583496094,284.9029541015625,1.0,0.6332981586456299,0.3598504364490509,0.3598504364490509,1.0,1.0,-3.630203723907471,0.9776668548583984,2.6525368690490723,0.1621288359165191,0.8635104298591614,0.8635104298591614,0.0,252.4776153564453,259.0,61088.3671875,0.0,4294.43408203125,1.0,278.8574523925781,282.9025573730469,295.46142578125,299.4137878417969,293.1499938964844,293.1499938964844,279.1499938964844,38624.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582235813140868,1.0,0.0,0.0,3.608000278472901,3.6080243587493896,8.686131423019106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.3251953125,0.0,1506.3555908203125,1895.4371337890625,0.0,3936.73486328125,0.8979868292808533,1.0,0.0,3.0,1.0,0.0
18110040,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8270826935768127,0.4658005535602569,0.423632949590683,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9531761407852172,0.7073431015014648,0.6719534993171692,297.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8693219423294067,0.5468735098838806,0.3847922086715698,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8014812469482422,0.4221420288085937,0.4047923386096954,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6726396679878235,0.2467138618230819,1.137429118156433,284.9017028808594,284.95001220703125,301.0762939453125,292.43707275390625,298.2751159667969,297.2410583496094,284.9029541015625,1.0,0.6332981586456299,0.3598504364490509,0.3598504364490509,1.0,1.0,-3.630203723907471,0.9776668548583984,2.6525368690490723,0.1621288359165191,0.8635104298591614,0.8635104298591614,0.0,252.4776153564453,259.0,61088.3671875,0.0,4294.43408203125,1.0,278.8574523925781,282.9025573730469,295.46142578125,299.4137878417969,293.1499938964844,293.1499938964844,279.1499938964844,38624.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582235813140868,1.0,0.0,0.0,3.608000278472901,3.6080243587493896,8.686131423019106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.3251953125,0.0,1506.3555908203125,1895.4371337890625,0.0,3936.73486328125,0.8979868292808533,1.0,0.0,3.0,1.0,0.0
18110100,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8256551027297974,0.4655541479587555,0.4231888949871063,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9515867233276368,0.7075425982475281,0.6719080209732056,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8689642548561096,0.5489241480827332,0.3860581517219543,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8003135323524475,0.4223822951316833,0.4048968851566314,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6715915203094482,0.2467870414257049,1.1375207901000977,285.0137023925781,284.95001220703125,301.07501220703125,292.43035888671875,298.2750244140625,297.2427062988281,285.0150146484375,1.0,0.6341263651847839,0.3595376908779144,0.3595376908779144,1.0,1.0,-3.63136625289917,0.977041721343994,2.654324531555176,0.1611041724681854,0.9411829710006714,0.9411829710006714,0.0,254.03211975097656,259.0,60268.078125,0.0,4307.22900390625,1.0,279.10064697265625,283.037109375,295.40240478515625,299.1979064941406,293.1499938964844,293.1499938964844,279.1499938964844,34219.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525931477546692,1.0,0.0,0.0,3.653653860092163,3.653677463531494,8.907340998121072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.8505859375,0.0,1523.9022216796875,1895.4371337890625,0.0,3886.29296875,0.906399130821228,1.0,0.0,3.0,1.0,0.0
18110160,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.824836254119873,0.4654485583305359,0.4231288135051727,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.950715959072113,0.7079212069511414,0.6722796559333801,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.869232177734375,0.5511096715927124,0.3875937163829803,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7997254133224487,0.422757476568222,0.4052639007568359,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.6710505485534668,0.2469651997089386,1.1383825540542605,285.0040588378906,284.95001220703125,301.07342529296875,292.4236145019531,298.276123046875,297.2460021972656,285.0028076171875,1.0,0.6350836157798767,0.3592275381088257,0.3592275381088257,1.0,1.0,-3.635063886642456,0.9772194027900696,2.657844305038452,0.1603615432977676,0.9549161195755004,0.9549161195755004,0.0,255.2296142578125,262.0,60402.03515625,0.0,4324.669921875,1.0,279.1430053710937,283.0274963378906,295.403564453125,299.24298095703125,293.1499938964844,293.1499938964844,278.8500061035156,33447.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507563710212708,1.0,0.0,0.0,3.7180235385894775,3.718047857284546,9.22396338864928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.1044921875,0.0,1590.72265625,1895.4371337890625,0.0,3869.773681640625,0.9186251759529114,1.0,0.0,3.0,1.0,0.0
18110220,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8218837976455688,0.4639566838741302,0.4222033023834228,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9473910331726074,0.7073252201080322,0.6721832752227783,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8684095740318298,0.5543440580368042,0.3901197016239166,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7973524332046509,0.4226834774017334,0.4055310487747192,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6689775586128235,0.2468113154172897,1.1389493942260742,284.9014892578125,284.95001220703125,301.0694274902344,292.4100341796875,298.2695617675781,297.2412109375,284.9027404785156,1.0,0.6368288397789001,0.3586072325706482,0.3586072325706482,1.0,1.0,-3.6378870010375977,0.976123869419098,2.6617631912231445,0.158649206161499,0.863598108291626,0.863598108291626,0.0,258.5429382324219,265.0,61100.49609375,0.0,4352.91259765625,1.0,278.8574523925781,282.9020690917969,295.4342956542969,299.3872375488281,293.1499938964844,293.1499938964844,279.1499938964844,38638.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593282341957092,1.0,0.0,0.0,3.609147071838379,3.609171152114868,8.691654329595622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5419921875,0.0,1507.7135009765625,1895.4371337890625,0.0,3946.595458984375,0.8982451558113098,1.0,0.0,3.0,1.0,0.0
18110280,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8218837976455688,0.4639566838741302,0.4222033023834228,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9473910331726074,0.7073252201080322,0.6721832752227783,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8684095740318298,0.5543440580368042,0.3901197016239166,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7973524332046509,0.4226834774017334,0.4055310487747192,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.6689775586128235,0.2468113154172897,1.1389493942260742,284.9014892578125,284.95001220703125,301.0694274902344,292.4100341796875,298.2695617675781,297.2412109375,284.9027404785156,1.0,0.6368288397789001,0.3586072325706482,0.3586072325706482,1.0,1.0,-3.6378870010375977,0.976123869419098,2.6617631912231445,0.158649206161499,0.863598108291626,0.863598108291626,0.0,258.5429382324219,265.0,61100.49609375,0.0,4352.91259765625,1.0,278.8574523925781,282.9020690917969,295.4342956542969,299.3872375488281,293.1499938964844,293.1499938964844,279.1499938964844,38638.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593282341957092,1.0,0.0,0.0,3.609147071838379,3.609171152114868,8.691654329595622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.5419921875,0.0,1507.7135009765625,1895.4371337890625,0.0,3946.595458984375,0.8982451558113098,1.0,0.0,3.0,1.0,0.0
18110340,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8197022676467896,0.4635983109474182,0.4217023253440857,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.944929838180542,0.7078064680099487,0.6724269986152649,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8683909177780151,0.5586245656013489,0.3929550647735595,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7956606149673462,0.4232747554779053,0.4059842526912689,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6674555540084839,0.2470479011535644,1.1398468017578125,285.0038146972656,284.95001220703125,301.0643005371094,292.3963623046875,298.2699890136719,297.2461853027344,285.0030212402344,1.0,0.6385850310325623,0.3579868972301483,0.3579868972301483,1.0,1.0,-3.6426029205322266,0.9756295084953308,2.66697359085083,0.1568704545497894,0.9548699855804444,0.9548699855804444,0.0,261.2861633300781,268.0,60407.88671875,0.0,4382.83544921875,1.0,279.1420593261719,283.0274963378906,295.3769836425781,299.21630859375,293.1499938964844,293.1499938964844,278.8500061035156,33525.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518836736679076,1.0,0.0,0.0,3.716918706893921,3.71694278717041,9.218481409334344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.3525390625,0.0,1590.0439453125,1895.4371337890625,0.0,3879.916015625,0.9186777472496032,1.0,0.0,3.0,1.0,0.0
18110400,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8197022676467896,0.4635983109474182,0.4217023253440857,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.944929838180542,0.7078064680099487,0.6724269986152649,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8683909177780151,0.5586245656013489,0.3929550647735595,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7956606149673462,0.4232747554779053,0.4059842526912689,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6674555540084839,0.2470479011535644,1.1398468017578125,285.0038146972656,284.95001220703125,301.0643005371094,292.3963623046875,298.2699890136719,297.2461853027344,285.0030212402344,1.0,0.6385850310325623,0.3579868972301483,0.3579868972301483,1.0,1.0,-3.6426029205322266,0.9756295084953308,2.66697359085083,0.1568704545497894,0.9548699855804444,0.9548699855804444,0.0,261.2861633300781,268.0,60407.88671875,0.0,4382.83544921875,1.0,279.1420593261719,283.0274963378906,295.3769836425781,299.21630859375,293.1499938964844,293.1499938964844,278.8500061035156,33525.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518836736679076,1.0,0.0,0.0,3.716918706893921,3.71694278717041,9.218481409334344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9176.3525390625,0.0,1590.0439453125,1895.4371337890625,0.0,3879.916015625,0.9186777472496032,1.0,0.0,3.0,1.0,0.0
18110460,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8167896866798401,0.462105244398117,0.4207670092582702,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9415864944458008,0.7071141600608826,0.6722328066825867,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8676305413246155,0.561890721321106,0.3954992890357971,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7933469414710999,0.4231747388839721,0.4062232673168182,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6654502749443054,0.2468784749507904,1.140336275100708,284.9013671875,284.95001220703125,301.0580139160156,292.382568359375,298.26287841796875,297.2414855957031,284.9026184082031,1.0,0.6402978897094727,0.357361227273941,0.357361227273941,1.0,1.0,-3.6451916694641113,0.974435567855835,2.6707561016082764,0.1551126837730407,0.8635070323944092,0.8635070323944092,0.0,264.60711669921875,271.0,61101.74609375,0.0,4410.58349609375,1.0,278.857421875,282.90185546875,295.40673828125,299.3594665527344,293.1499938964844,293.1499938964844,279.1499938964844,38649.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603900909423828,1.0,0.0,0.0,3.609391689300537,3.6094157695770255,8.692832693668606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.59375,0.0,1508.05908203125,1895.4371337890625,0.0,3956.062255859375,0.8983103632926941,1.0,0.0,3.0,1.0,0.0
18110520,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8167896866798401,0.462105244398117,0.4207670092582702,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9415864944458008,0.7071141600608826,0.6722328066825867,297.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8676305413246155,0.561890721321106,0.3954992890357971,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7933469414710999,0.4231747388839721,0.4062232673168182,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6654502749443054,0.2468784749507904,1.140336275100708,284.9013671875,284.95001220703125,301.0580139160156,292.382568359375,298.26287841796875,297.2414855957031,284.9026184082031,1.0,0.6402978897094727,0.357361227273941,0.357361227273941,1.0,1.0,-3.6451916694641113,0.974435567855835,2.6707561016082764,0.1551126837730407,0.8635070323944092,0.8635070323944092,0.0,264.60711669921875,271.0,61101.74609375,0.0,4410.58349609375,1.0,278.857421875,282.90185546875,295.40673828125,299.3594665527344,293.1499938964844,293.1499938964844,279.1499938964844,38649.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603900909423828,1.0,0.0,0.0,3.609391689300537,3.6094157695770255,8.692832693668606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.59375,0.0,1508.05908203125,1895.4371337890625,0.0,3956.062255859375,0.8983103632926941,1.0,0.0,3.0,1.0,0.0
18110580,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8146381378173828,0.4617414772510528,0.4202627837657928,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9391227960586548,0.7075000405311584,0.6723880767822266,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8676681518554688,0.5662158727645874,0.3983636796474457,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.791706919670105,0.4237412214279175,0.4066533148288727,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6639848947525024,0.2471007853746414,1.1411689519882202,285.0036315917969,284.95001220703125,301.0505676269531,292.36871337890625,298.2627258300781,297.2465515136719,285.0028076171875,1.0,0.6420239806175232,0.3567355275154114,0.3567355275154114,1.0,1.0,-3.649726629257202,0.9738571047782898,2.6758697032928467,0.1532955318689346,0.9546046853065492,0.9546046853065492,0.0,267.3478088378906,274.0,60402.95703125,0.0,4440.12158203125,1.0,279.1420593261719,283.0273742675781,295.3492126464844,299.1879577636719,293.1499938964844,293.1499938964844,278.8500061035156,33536.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529125094413756,1.0,0.0,0.0,3.716719388961792,3.716743469238281,9.217492902280356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.8046875,0.0,1589.902587890625,1895.4371337890625,0.0,3889.162109375,0.9186414480209352,1.0,0.0,3.0,1.0,0.0
18110640,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8146381378173828,0.4617414772510528,0.4202627837657928,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9391227960586548,0.7075000405311584,0.6723880767822266,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8676681518554688,0.5662158727645874,0.3983636796474457,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.791706919670105,0.4237412214279175,0.4066533148288727,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.6639848947525024,0.2471007853746414,1.1411689519882202,285.0036315917969,284.95001220703125,301.0505676269531,292.36871337890625,298.2627258300781,297.2465515136719,285.0028076171875,1.0,0.6420239806175232,0.3567355275154114,0.3567355275154114,1.0,1.0,-3.649726629257202,0.9738571047782898,2.6758697032928467,0.1532955318689346,0.9546046853065492,0.9546046853065492,0.0,267.3478088378906,274.0,60402.95703125,0.0,4440.12158203125,1.0,279.1420593261719,283.0273742675781,295.3492126464844,299.1879577636719,293.1499938964844,293.1499938964844,278.8500061035156,33536.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529125094413756,1.0,0.0,0.0,3.716719388961792,3.716743469238281,9.217492902280356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.8046875,0.0,1589.902587890625,1895.4371337890625,0.0,3889.162109375,0.9186414480209352,1.0,0.0,3.0,1.0,0.0
18110700,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8135073184967041,0.4610675275325775,0.4199994206428528,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9378384947776794,0.7072118520736694,0.6724818348884583,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8676331639289856,0.5679296851158142,0.3997931182384491,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7908694744110107,0.4237521290779114,0.4069048762321472,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.6632627248764038,0.247066393494606,1.141803741455078,284.879638671875,284.95001220703125,301.0464172363281,292.3617858886719,298.2595520019531,297.2450561523437,284.8777160644531,1.0,0.6429381370544434,0.3564226925373077,0.3564226925373077,1.0,1.0,-3.6523163318634033,0.9736600518226624,2.6786563396453857,0.1525535881519317,0.8693905472755432,0.8693905472755432,0.0,268.8140869140625,274.0,61329.6796875,0.0,4456.38623046875,1.0,278.89630126953125,282.8779602050781,295.3957824707031,299.3983764648437,293.1499938964844,293.1499938964844,278.8500061035156,37519.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591933488845824,1.0,0.0,0.0,3.6864306926727295,3.686455488204956,9.067873634194256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.4814453125,0.0,1585.5589599609375,1895.4371337890625,0.0,3945.39208984375,0.9124784469604492,1.0,0.0,3.0,1.0,0.0
18110760,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8117497563362122,0.4602469503879547,0.4193297028541565,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9358001351356506,0.7067136764526367,0.6721100807189941,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.866983950138092,0.5695127844810486,0.4009340405464172,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7894671559333801,0.4236155450344085,0.4068712294101715,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6620591282844543,0.246917575597763,1.1416049003601074,284.9013977050781,284.95001220703125,301.0419921875,292.3548278808594,298.25506591796875,297.2419128417969,284.90301513671875,1.0,0.6437078714370728,0.3561210632324219,0.3561210632324219,1.0,1.0,-3.652158975601196,0.972639262676239,2.679519891738892,0.1515589356422424,0.8632908463478088,0.8632908463478088,0.0,270.6644897460937,277.0,61083.7578125,0.0,4467.50244140625,1.0,278.8571472167969,282.90252685546875,295.3792419433594,299.3308410644531,293.1499938964844,293.1499938964844,279.1499938964844,38750.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614133834838868,1.0,0.0,0.0,3.6072278022766113,3.60725212097168,8.68241329499142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8285.0439453125,0.0,1506.4417724609375,1895.4371337890625,0.0,3965.1748046875,0.8979673385620117,1.0,0.0,3.0,1.0,0.0
18110820,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8095942139625549,0.4598779380321502,0.4188179075717926,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9333394765853882,0.7070061564445496,0.6721745133399963,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8670674562454224,0.5738827586174011,0.4038242995738983,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.787871241569519,0.4241572022438049,0.4072757065296173,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6606441736221313,0.2471267729997635,1.142372727394104,285.0033874511719,284.95001220703125,301.03228759765625,292.3409118652344,298.2544860839844,297.2470397949219,285.0025939941406,1.0,0.645404577255249,0.3555178046226501,0.3555178046226501,1.0,1.0,-3.6564979553222656,0.9720618724822998,2.684436082839966,0.1497957706451416,0.9541633129119872,0.9541633129119872,0.0,273.4070739746094,280.0,60390.08984375,0.0,4496.6298828125,1.0,279.1420593261719,283.0274353027344,295.3212585449219,299.158935546875,293.1499938964844,293.1499938964844,278.8500061035156,33545.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538919925689696,1.0,0.0,0.0,3.715827703475952,3.715852022171021,9.213071621161362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.1494140625,0.0,1588.950439453125,1895.4371337890625,0.0,3897.955810546875,0.918449342250824,1.0,0.0,3.0,1.0,0.0
18110880,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8095942139625549,0.4598779380321502,0.4188179075717926,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9333394765853882,0.7070061564445496,0.6721745133399963,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8670674562454224,0.5738827586174011,0.4038242995738983,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.787871241569519,0.4241572022438049,0.4072757065296173,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6606441736221313,0.2471267729997635,1.142372727394104,285.0033874511719,284.95001220703125,301.03228759765625,292.3409118652344,298.2544860839844,297.2470397949219,285.0025939941406,1.0,0.645404577255249,0.3555178046226501,0.3555178046226501,1.0,1.0,-3.6564979553222656,0.9720618724822998,2.684436082839966,0.1497957706451416,0.9541633129119872,0.9541633129119872,0.0,273.4070739746094,280.0,60390.08984375,0.0,4496.6298828125,1.0,279.1420593261719,283.0274353027344,295.3212585449219,299.158935546875,293.1499938964844,293.1499938964844,278.8500061035156,33545.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538919925689696,1.0,0.0,0.0,3.715827703475952,3.715852022171021,9.213071621161362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.1494140625,0.0,1588.950439453125,1895.4371337890625,0.0,3897.955810546875,0.918449342250824,1.0,0.0,3.0,1.0,0.0
18110940,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8066796064376831,0.4583837687969208,0.4178793132305145,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9300425052642822,0.706129252910614,0.6718064546585083,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8664429783821106,0.5772122144699097,0.406415194272995,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7856923341751099,0.4240062832832336,0.4074674546718597,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.658786416053772,0.2469309121370315,1.1427462100982666,284.9013061523437,284.95001220703125,301.0214233398437,292.3269958496094,298.2463073730469,297.2424621582031,284.90252685546875,1.0,0.64705890417099,0.3549145758152008,0.3549145758152008,1.0,1.0,-3.658733367919922,0.970813512802124,2.687919855117798,0.1480847001075744,0.8629248738288879,0.8629248738288879,0.0,276.7268981933594,283.0,61075.5234375,0.0,4523.5693359375,1.0,278.8574523925781,282.90234375,295.3509216308594,299.30145263671875,293.1499938964844,293.1499938964844,279.1499938964844,38668.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962353765964508,1.0,0.0,0.0,3.607416868209839,3.607440948486328,8.683322789693193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.8505859375,0.0,1506.0380859375,1895.4371337890625,0.0,3973.53955078125,0.8978850841522217,1.0,0.0,3.0,1.0,0.0
