time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111000,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8066796064376831,0.4583837687969208,0.4178793132305145,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9300425052642822,0.706129252910614,0.6718064546585083,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8664429783821106,0.5772122144699097,0.406415194272995,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7856923341751099,0.4240062832832336,0.4074674546718597,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.658786416053772,0.2469309121370315,1.1427462100982666,284.9013061523437,284.95001220703125,301.0214233398437,292.3269958496094,298.2463073730469,297.2424621582031,284.90252685546875,1.0,0.64705890417099,0.3549145758152008,0.3549145758152008,1.0,1.0,-3.658733367919922,0.970813512802124,2.687919855117798,0.1480847001075744,0.8629248738288879,0.8629248738288879,0.0,276.7268981933594,283.0,61075.5234375,0.0,4523.5693359375,1.0,278.8574523925781,282.90234375,295.3509216308594,299.30145263671875,293.1499938964844,293.1499938964844,279.1499938964844,38668.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962353765964508,1.0,0.0,0.0,3.607416868209839,3.607440948486328,8.683322789693193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.8505859375,0.0,1506.0380859375,1895.4371337890625,0.0,3973.53955078125,0.8978850841522217,1.0,0.0,3.0,1.0,0.0
18111060,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8045073747634888,0.4580078423023224,0.4173676669597626,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.927614152431488,0.7063289284706116,0.6717897653579712,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8665810823440552,0.5816251635551453,0.4093367159366607,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7841490507125854,0.424522191286087,0.4078506827354431,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6574286222457886,0.2471277862787246,1.143465518951416,285.00323486328125,284.95001220703125,301.0094299316406,292.3130798339844,298.2452697753906,297.2476501464844,285.00244140625,1.0,0.648728609085083,0.3543455004692077,0.3543455004692077,1.0,1.0,-3.662928581237793,0.9702885746955872,2.6926400661468506,0.146424114704132,0.9536312222480774,0.9536312222480774,0.0,279.46368408203125,286.0,60370.3671875,0.0,4552.37255859375,1.0,279.1420593261719,283.0277404785156,295.29327392578125,299.1293640136719,293.1499938964844,293.1499938964844,278.8500061035156,33549.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548205137252808,1.0,0.0,0.0,3.714322328567505,3.714346408843994,9.205607511830748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.6669921875,0.0,1587.2593994140625,1895.4371337890625,0.0,3906.283203125,0.918112576007843,1.0,0.0,3.0,1.0,0.0
18111120,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8045073747634888,0.4580078423023224,0.4173676669597626,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.927614152431488,0.7063289284706116,0.6717897653579712,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8665810823440552,0.5816251635551453,0.4093367159366607,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7841490507125854,0.424522191286087,0.4078506827354431,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6574286222457886,0.2471277862787246,1.143465518951416,285.00323486328125,284.95001220703125,301.0094299316406,292.3130798339844,298.2452697753906,297.2476501464844,285.00244140625,1.0,0.648728609085083,0.3543455004692077,0.3543455004692077,1.0,1.0,-3.662928581237793,0.9702885746955872,2.6926400661468506,0.146424114704132,0.9536312222480774,0.9536312222480774,0.0,279.46368408203125,286.0,60370.3671875,0.0,4552.37255859375,1.0,279.1420593261719,283.0277404785156,295.29327392578125,299.1293640136719,293.1499938964844,293.1499938964844,278.8500061035156,33549.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548205137252808,1.0,0.0,0.0,3.714322328567505,3.714346408843994,9.205607511830748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.6669921875,0.0,1587.2593994140625,1895.4371337890625,0.0,3906.283203125,0.918112576007843,1.0,0.0,3.0,1.0,0.0
18111180,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8016010522842407,0.4565127193927765,0.4164269566535949,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9243711829185486,0.7053627967834473,0.6713374853134155,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8660174012184143,0.5849853754043579,0.4119502902030945,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7820334434509277,0.4243455231189728,0.4080184698104858,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6556403636932373,0.2469202429056167,1.143787860870361,284.9013671875,284.95001220703125,300.99627685546875,292.2991943359375,298.23663330078125,297.2431335449219,284.902587890625,1.0,0.650355339050293,0.3537764251232147,0.3537764251232147,1.0,1.0,-3.664997339248657,0.9690912365913392,2.695906162261963,0.1448209583759308,0.862514078617096,0.862514078617096,0.0,282.7833251953125,289.0,61052.79296875,0.0,4578.92236328125,1.0,278.8574523925781,282.90289306640625,295.32305908203125,299.2718200683594,293.1499938964844,293.1499938964844,279.1499938964844,38673.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963267147541046,1.0,0.0,0.0,3.605581521987915,3.605605602264404,8.674489322402223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.5830078125,0.0,1504.0699462890625,1895.4371337890625,0.0,3981.6552734375,0.8974812626838684,1.0,0.0,3.0,1.0,0.0
18111240,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8016010522842407,0.4565127193927765,0.4164269566535949,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9243711829185486,0.7053627967834473,0.6713374853134155,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8660174012184143,0.5849853754043579,0.4119502902030945,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7820334434509277,0.4243455231189728,0.4080184698104858,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6556403636932373,0.2469202429056167,1.143787860870361,284.9013671875,284.95001220703125,300.99627685546875,292.2991943359375,298.23663330078125,297.2431335449219,284.902587890625,1.0,0.650355339050293,0.3537764251232147,0.3537764251232147,1.0,1.0,-3.664997339248657,0.9690912365913392,2.695906162261963,0.1448209583759308,0.862514078617096,0.862514078617096,0.0,282.7833251953125,289.0,61052.79296875,0.0,4578.92236328125,1.0,278.8574523925781,282.90289306640625,295.32305908203125,299.2718200683594,293.1499938964844,293.1499938964844,279.1499938964844,38673.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963267147541046,1.0,0.0,0.0,3.605581521987915,3.605605602264404,8.674489322402223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8270.5830078125,0.0,1504.0699462890625,1895.4371337890625,0.0,3981.6552734375,0.8974812626838684,1.0,0.0,3.0,1.0,0.0
18111300,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8002385497093201,0.4562534689903259,0.4159783720970154,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9228357076644896,0.7053292989730835,0.671076774597168,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8658267259597778,0.5871468782424927,0.4132810831069946,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7810270190238953,0.4245233237743377,0.4080645442008972,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6547691226005554,0.2469593733549118,1.1437275409698486,285.01275634765625,284.95001220703125,300.9892883300781,292.29229736328125,298.2352905273437,297.2449951171875,285.0140075683594,1.0,0.6511108875274658,0.353491872549057,0.353491872549057,1.0,1.0,-3.665720224380493,0.9684011936187744,2.6973190307617188,0.1438547223806381,0.939632534980774,0.939632534980774,0.0,284.33251953125,289.0,60220.06640625,0.0,4590.65966796875,1.0,279.1005859375,283.0371398925781,295.26373291015625,299.0550842285156,293.1499938964844,293.1499938964844,279.1499938964844,34256.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957576334476471,1.0,0.0,0.0,3.650634288787842,3.650658130645752,8.892624805412197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.6201171875,0.0,1520.826416015625,1895.4371337890625,0.0,3930.95166015625,0.9057461619377136,1.0,0.0,3.0,1.0,0.0
18111360,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7994656562805176,0.456130176782608,0.4159038066864013,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9219717383384703,0.7054710984230042,0.6712291836738586,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8661894202232361,0.5894408822059631,0.4148940443992615,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7805254459381104,0.4248347878456116,0.4083729386329651,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6543251872062683,0.2471050024032592,1.1444432735443115,285.0030517578125,284.95001220703125,300.98199462890625,292.285400390625,298.23504638671875,297.2483825683594,285.0018310546875,1.0,0.6519964933395386,0.3532103896141052,0.3532103896141052,1.0,1.0,-3.6689836978912354,0.968505561351776,2.7004780769348145,0.143165573477745,0.9529608488082886,0.9529608488082886,0.0,285.5257568359375,292.0,60345.17578125,0.0,4607.2822265625,1.0,279.1429748535156,283.0277709960937,295.2646179199219,299.0990905761719,293.1499938964844,293.1499938964844,278.8500061035156,33489.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556615352630616,1.0,0.0,0.0,3.714184522628784,3.7142086029052734,9.204924822370232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.1806640625,0.0,1586.6439208984375,1895.4371337890625,0.0,3913.8193359375,0.9177883863449096,1.0,0.0,3.0,1.0,0.0
18111420,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7966411709785461,0.454633891582489,0.4149682521820068,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.918820321559906,0.7044181227684021,0.6707021594047546,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8656930923461914,0.5928300619125366,0.4175347089767456,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7784802913665771,0.4246323406696319,0.4085208177566528,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6526111960411072,0.2468869537115097,1.144729495048523,284.90142822265625,284.95001220703125,300.9665832519531,292.27166748046875,298.2259216308594,297.243896484375,284.90264892578125,1.0,0.6535978317260742,0.352647453546524,0.352647453546524,1.0,1.0,-3.670933961868286,0.9672843217849731,2.7036495208740234,0.1415928900241851,0.8620011806488037,0.8620011806488037,0.0,288.8375244140625,295.0,61023.75390625,0.0,4633.521484375,1.0,278.85748291015625,282.9036560058594,295.2954406738281,299.2420349121094,293.1499938964844,293.1499938964844,279.1499938964844,38681.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641332626342772,1.0,0.0,0.0,3.603214263916016,3.603238344192505,8.663103017170215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.7744140625,0.0,1501.5426025390625,1895.4371337890625,0.0,3989.34375,0.8969573378562927,1.0,0.0,3.0,1.0,0.0
18111480,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7966411709785461,0.454633891582489,0.4149682521820068,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.918820321559906,0.7044181227684021,0.6707021594047546,297.4465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8656930923461914,0.5928300619125366,0.4175347089767456,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7784802913665771,0.4246323406696319,0.4085208177566528,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6526111960411072,0.2468869537115097,1.144729495048523,284.90142822265625,284.95001220703125,300.9665832519531,292.27166748046875,298.2259216308594,297.243896484375,284.90264892578125,1.0,0.6535978317260742,0.352647453546524,0.352647453546524,1.0,1.0,-3.670933961868286,0.9672843217849731,2.7036495208740234,0.1415928900241851,0.8620011806488037,0.8620011806488037,0.0,288.8375244140625,295.0,61023.75390625,0.0,4633.521484375,1.0,278.85748291015625,282.9036560058594,295.2954406738281,299.2420349121094,293.1499938964844,293.1499938964844,279.1499938964844,38681.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641332626342772,1.0,0.0,0.0,3.603214263916016,3.603238344192505,8.663103017170215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.7744140625,0.0,1501.5426025390625,1895.4371337890625,0.0,3989.34375,0.8969573378562927,1.0,0.0,3.0,1.0,0.0
18111540,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7945700883865356,0.4542430639266968,0.4144472181797027,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.916493833065033,0.7044370174407959,0.6705193519592285,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8659160733222961,0.5973249077796936,0.4205097556114197,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7770237326622009,0.4250950813293457,0.4088553786277771,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6513514518737793,0.2470613270998001,1.1453500986099243,285.0027770996094,284.95001220703125,300.95001220703125,292.2580261230469,298.2237854003906,297.2491760253906,285.0019836425781,1.0,0.655214786529541,0.3520844876766205,0.3520844876766205,1.0,1.0,-3.674805402755737,0.9666648507118224,2.7081403732299805,0.1399599462747573,0.9521738886833192,0.9521738886833192,0.0,291.5722045898437,298.0,60315.57421875,0.0,4661.60888671875,1.0,279.1420288085937,283.0286560058594,295.2379455566406,299.0699157714844,293.1499938964844,293.1499938964844,278.8500061035156,33557.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565507173538208,1.0,0.0,0.0,3.710017204284668,3.710041284561157,9.184280429508362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.81640625,0.0,1582.394775390625,1895.4371337890625,0.0,3921.779541015625,0.917149543762207,1.0,0.0,3.0,1.0,0.0
18111600,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7945700883865356,0.4542430639266968,0.4144472181797027,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.916493833065033,0.7044370174407959,0.6705193519592285,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.8659160733222961,0.5973249077796936,0.4205097556114197,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7770237326622009,0.4250950813293457,0.4088553786277771,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6513514518737793,0.2470613270998001,1.1453500986099243,285.0027770996094,284.95001220703125,300.95001220703125,292.2580261230469,298.2237854003906,297.2491760253906,285.0019836425781,1.0,0.655214786529541,0.3520844876766205,0.3520844876766205,1.0,1.0,-3.674805402755737,0.9666648507118224,2.7081403732299805,0.1399599462747573,0.9521738886833192,0.9521738886833192,0.0,291.5722045898437,298.0,60315.57421875,0.0,4661.60888671875,1.0,279.1420288085937,283.0286560058594,295.2379455566406,299.0699157714844,293.1499938964844,293.1499938964844,278.8500061035156,33557.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565507173538208,1.0,0.0,0.0,3.710017204284668,3.710041284561157,9.184280429508362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.81640625,0.0,1582.394775390625,1895.4371337890625,0.0,3921.779541015625,0.917149543762207,1.0,0.0,3.0,1.0,0.0
18111660,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7918025255203247,0.4527448117733001,0.4135006070137024,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9134333729743958,0.7032979130744934,0.6699028611183167,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8654590845108032,0.600741446018219,0.4231647253036499,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7750256061553955,0.424865186214447,0.4089730978012085,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6496915817260742,0.246832326054573,1.1455775499343872,284.9014892578125,284.95001220703125,300.9326171875,292.2442321777344,298.2141418457031,297.2447204589844,284.9026794433594,1.0,0.656788170337677,0.3515173196792602,0.3515173196792602,1.0,1.0,-3.6765449047088623,0.9653589725494384,2.7111856937408447,0.138369008898735,0.8613896369934082,0.8613896369934082,0.0,294.8922119140625,301.0,60989.65625,0.0,4687.3720703125,1.0,278.85748291015625,282.9045715332031,295.2680053710937,299.212158203125,293.1499938964844,293.1499938964844,279.1499938964844,38686.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649794101715088,1.0,0.0,0.0,3.6004154682159424,3.600439548492432,8.649649885228428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.5146484375,0.0,1498.5262451171875,1895.4371337890625,0.0,3996.846435546875,0.8963446021080017,1.0,0.0,3.0,1.0,0.0
18111720,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.7918025255203247,0.4527448117733001,0.4135006070137024,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9134333729743958,0.7032979130744934,0.6699028611183167,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8654590845108032,0.600741446018219,0.4231647253036499,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7750256061553955,0.424865186214447,0.4089730978012085,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6496915817260742,0.246832326054573,1.1455775499343872,284.9014892578125,284.95001220703125,300.9326171875,292.2442321777344,298.2141418457031,297.2447204589844,284.9026794433594,1.0,0.656788170337677,0.3515173196792602,0.3515173196792602,1.0,1.0,-3.6765449047088623,0.9653589725494384,2.7111856937408447,0.138369008898735,0.8613896369934082,0.8613896369934082,0.0,294.8922119140625,301.0,60989.65625,0.0,4687.3720703125,1.0,278.85748291015625,282.9045715332031,295.2680053710937,299.212158203125,293.1499938964844,293.1499938964844,279.1499938964844,38686.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9649794101715088,1.0,0.0,0.0,3.6004154682159424,3.600439548492432,8.649649885228428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.5146484375,0.0,1498.5262451171875,1895.4371337890625,0.0,3996.846435546875,0.8963446021080017,1.0,0.0,3.0,1.0,0.0
18111780,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7897847890853882,0.4523460566997528,0.4129748344421386,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9111893773078918,0.7032289505004883,0.6696397066116333,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8657191395759583,0.6052746772766113,0.4261651635169983,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7736087441444397,0.4253004491329193,0.4092826247215271,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6484768390655518,0.2469961643218994,1.1461526155471802,285.00250244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.21173095703125,297.25006103515625,285.001708984375,1.0,0.6583794355392456,0.3509501516819,0.3509501516819,1.0,1.0,-3.6802594661712646,0.9646700620651244,2.7155892848968506,0.1367091238498687,0.9512117505073548,0.9512117505073548,0.0,297.6252136230469,304.0,60279.12109375,0.0,4715.09814453125,1.0,279.1419982910156,283.029296875,295.2101135253906,299.03961181640625,293.1499938964844,293.1499938964844,278.8500061035156,33561.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574126601219176,1.0,0.0,0.0,3.7071454524993896,3.707169532775879,9.170067301056406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.1953125,0.0,1579.1527099609375,1895.4371337890625,0.0,3929.488525390625,0.9165064096450806,1.0,0.0,3.0,1.0,0.0
18111840,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7897847890853882,0.4523460566997528,0.4129748344421386,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9111893773078918,0.7032289505004883,0.6696397066116333,297.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8657191395759583,0.6052746772766113,0.4261651635169983,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7736087441444397,0.4253004491329193,0.4092826247215271,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.6484768390655518,0.2469961643218994,1.1461526155471802,285.00250244140625,284.95001220703125,300.9147644042969,292.2301025390625,298.21173095703125,297.25006103515625,285.001708984375,1.0,0.6583794355392456,0.3509501516819,0.3509501516819,1.0,1.0,-3.6802594661712646,0.9646700620651244,2.7155892848968506,0.1367091238498687,0.9512117505073548,0.9512117505073548,0.0,297.6252136230469,304.0,60279.12109375,0.0,4715.09814453125,1.0,279.1419982910156,283.029296875,295.2101135253906,299.03961181640625,293.1499938964844,293.1499938964844,278.8500061035156,33561.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574126601219176,1.0,0.0,0.0,3.7071454524993896,3.707169532775879,9.170067301056406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9118.1953125,0.0,1579.1527099609375,1895.4371337890625,0.0,3929.488525390625,0.9165064096450806,1.0,0.0,3.0,1.0,0.0
18111900,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.7887274026870728,0.4516649544239044,0.4126986861228943,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9100355505943298,0.7027174830436707,0.669521689414978,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8657915592193604,0.6070581078529358,0.4276541769504547,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7728837728500366,0.4252440929412842,0.4094718098640442,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6478805541992188,0.2469333559274673,1.1466625928878784,284.8795166015625,284.95001220703125,300.9056701660156,292.222900390625,298.2074279785156,297.24859619140625,284.87774658203125,1.0,0.6592254042625427,0.3506665825843811,0.3506665825843811,1.0,1.0,-3.6824254989624015,0.9644131064414978,2.718012571334839,0.1360432803630828,0.8663874268531799,0.8663874268531799,0.0,299.0931396484375,304.0,61193.02734375,0.0,4730.4814453125,1.0,278.8965148925781,282.8812255859375,295.256591796875,299.2490539550781,293.1499938964844,293.1499938964844,278.8500061035156,37597.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963670015335083,1.0,0.0,0.0,3.675187587738037,3.6752119064331055,9.012645136863284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.55078125,0.0,1573.4063720703125,1895.4371337890625,0.0,3985.232421875,0.9100046753883362,1.0,0.0,3.0,1.0,0.0
18111960,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7870915532112122,0.4508450627326965,0.4120284914970398,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9082695245742798,0.7020058035850525,0.6689476370811462,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8653132319450378,0.6087149977684021,0.4288413524627685,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7716691493988037,0.4250434637069702,0.4093772172927856,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6468787789344788,0.2467573136091232,1.1463425159454346,284.9017333984375,284.95001220703125,300.896484375,292.2156066894531,298.201904296875,297.24560546875,284.9032897949219,1.0,0.6599276661872864,0.350394606590271,0.350394606590271,1.0,1.0,-3.68186092376709,0.9633513689041138,2.7185096740722656,0.1351371109485626,0.8607099652290344,0.8607099652290344,0.0,300.9415283203125,307.0,60938.23828125,0.0,4740.5068359375,1.0,278.8572082519531,282.9062805175781,295.2398376464844,299.1809387207031,293.1499938964844,293.1499938964844,279.1499938964844,38785.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658822417259216,1.0,0.0,0.0,3.595400094985962,3.595424175262451,8.625569307696423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.7001953125,0.0,1493.7991943359375,1895.4371337890625,0.0,4004.84423828125,0.8953759670257568,1.0,0.0,3.0,1.0,0.0
18112020,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7851206660270691,0.4504388272762298,0.4114938974380493,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9061269164085388,0.7018510103225708,0.6686017513275146,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8656005263328552,0.6132837533950806,0.4318617880344391,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7702853679656982,0.4254518747329712,0.4096597731113434,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.645702600479126,0.2469113320112228,1.1468695402145386,285.0021667480469,284.95001220703125,300.8778076171875,292.2008056640625,298.1994323730469,297.2509765625,285.0013732910156,1.0,0.6614933013916016,0.3498506844043731,0.3498506844043731,1.0,1.0,-3.685399293899536,0.9626770615577698,2.722722291946411,0.1335289627313614,0.9500770568847656,0.9500770568847656,0.0,303.6770935058594,310.0,60235.6328125,0.0,4767.8349609375,1.0,279.1419677734375,283.030029296875,295.18084716796875,299.0074768066406,293.1499938964844,293.1499938964844,278.8500061035156,33566.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583035111427308,1.0,0.0,0.0,3.7037203311920166,3.703744411468506,9.15313023597264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.2890625,0.0,1575.287109375,1895.4371337890625,0.0,3937.448974609375,0.9157403707504272,1.0,0.0,3.0,1.0,0.0
18112080,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7851206660270691,0.4504388272762298,0.4114938974380493,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9061269164085388,0.7018510103225708,0.6686017513275146,297.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8656005263328552,0.6132837533950806,0.4318617880344391,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7702853679656982,0.4254518747329712,0.4096597731113434,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.645702600479126,0.2469113320112228,1.1468695402145386,285.0021667480469,284.95001220703125,300.8778076171875,292.2008056640625,298.1994323730469,297.2509765625,285.0013732910156,1.0,0.6614933013916016,0.3498506844043731,0.3498506844043731,1.0,1.0,-3.685399293899536,0.9626770615577698,2.722722291946411,0.1335289627313614,0.9500770568847656,0.9500770568847656,0.0,303.6770935058594,310.0,60235.6328125,0.0,4767.8349609375,1.0,279.1419677734375,283.030029296875,295.18084716796875,299.0074768066406,293.1499938964844,293.1499938964844,278.8500061035156,33566.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583035111427308,1.0,0.0,0.0,3.7037203311920166,3.703744411468506,9.15313023597264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9105.2890625,0.0,1575.287109375,1895.4371337890625,0.0,3937.448974609375,0.9157403707504272,1.0,0.0,3.0,1.0,0.0
18112140,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7824913859367371,0.4489375352859497,0.4105408191680908,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9033721685409546,0.7005475759506226,0.6678282022476196,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.865230917930603,0.6167466640472412,0.4345511496067047,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7683935761451721,0.4251693189144134,0.4097271561622619,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6441558599472046,0.2466634064912796,1.147011637687683,284.9017333984375,284.95001220703125,300.8587646484375,292.1856994628906,298.1894836425781,297.2465515136719,284.90289306640625,1.0,0.6630152463912964,0.3493067622184753,0.3493067622184753,1.0,1.0,-3.6868200302124015,0.9613384008407592,2.725481510162353,0.1319747567176818,0.8598011136054993,0.8598011136054993,0.0,306.99676513671875,313.0,60897.5,0.0,4792.8037109375,1.0,278.8575439453125,282.9069519042969,295.2095947265625,299.1477355957031,293.1499938964844,293.1499938964844,279.1499938964844,38702.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667580127716064,1.0,0.0,0.0,3.592910051345825,3.592933893203736,8.613624800091202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.9638671875,0.0,1490.4814453125,1895.4371337890625,0.0,4012.59326171875,0.8946937918663025,1.0,0.0,3.0,1.0,0.0
18112200,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7824913859367371,0.4489375352859497,0.4105408191680908,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9033721685409546,0.7005475759506226,0.6678282022476196,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.865230917930603,0.6167466640472412,0.4345511496067047,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7683935761451721,0.4251693189144134,0.4097271561622619,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.6441558599472046,0.2466634064912796,1.147011637687683,284.9017333984375,284.95001220703125,300.8587646484375,292.1856994628906,298.1894836425781,297.2465515136719,284.90289306640625,1.0,0.6630152463912964,0.3493067622184753,0.3493067622184753,1.0,1.0,-3.6868200302124015,0.9613384008407592,2.725481510162353,0.1319747567176818,0.8598011136054993,0.8598011136054993,0.0,306.99676513671875,313.0,60897.5,0.0,4792.8037109375,1.0,278.8575439453125,282.9069519042969,295.2095947265625,299.1477355957031,293.1499938964844,293.1499938964844,279.1499938964844,38702.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667580127716064,1.0,0.0,0.0,3.592910051345825,3.592933893203736,8.613624800091202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.9638671875,0.0,1490.4814453125,1895.4371337890625,0.0,4012.59326171875,0.8946937918663025,1.0,0.0,3.0,1.0,0.0
18112260,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.780579149723053,0.4485226571559906,0.4100054502487182,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9013575315475464,0.7003077268600464,0.6674094796180725,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8655528426170349,0.621345579624176,0.4375950396060943,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7670509219169617,0.4255511164665222,0.4099881947040558,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6430230736732483,0.2468080818653106,1.147505521774292,285.0018920898437,284.95001220703125,300.8393859863281,292.1703186035156,298.1869506835937,297.2519226074219,285.0010986328125,1.0,0.6645573377609253,0.3487972021102905,0.3487972021102905,1.0,1.0,-3.690232276916504,0.9607277512550354,2.7295045852661133,0.1304595917463302,0.9488623142242432,0.9488623142242432,0.0,309.72705078125,316.0,60185.35546875,0.0,4819.818359375,1.0,279.1419372558594,283.0309753417969,295.1503295898437,298.9736022949219,293.1499938964844,293.1499938964844,278.8500061035156,33567.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591895937919616,1.0,0.0,0.0,3.6997265815734863,3.699750661849976,9.13340102215443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.2822265625,0.0,1570.7528076171875,1895.4371337890625,0.0,3945.358642578125,0.91484135389328,1.0,0.0,3.0,1.0,0.0
18112320,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.780579149723053,0.4485226571559906,0.4100054502487182,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.9013575315475464,0.7003077268600464,0.6674094796180725,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8655528426170349,0.621345579624176,0.4375950396060943,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.7670509219169617,0.4255511164665222,0.4099881947040558,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.6430230736732483,0.2468080818653106,1.147505521774292,285.0018920898437,284.95001220703125,300.8393859863281,292.1703186035156,298.1869506835937,297.2519226074219,285.0010986328125,1.0,0.6645573377609253,0.3487972021102905,0.3487972021102905,1.0,1.0,-3.690232276916504,0.9607277512550354,2.7295045852661133,0.1304595917463302,0.9488623142242432,0.9488623142242432,0.0,309.72705078125,316.0,60185.35546875,0.0,4819.818359375,1.0,279.1419372558594,283.0309753417969,295.1503295898437,298.9736022949219,293.1499938964844,293.1499938964844,278.8500061035156,33567.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591895937919616,1.0,0.0,0.0,3.6997265815734863,3.699750661849976,9.13340102215443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.2822265625,0.0,1570.7528076171875,1895.4371337890625,0.0,3945.358642578125,0.91484135389328,1.0,0.0,3.0,1.0,0.0
18112380,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7780192494392395,0.4470202326774597,0.4090493619441986,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8987025618553162,0.6989254355430603,0.6665602922439575,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8652204871177673,0.6248265504837036,0.4402978420257568,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7652097344398499,0.425243467092514,0.4100315868854522,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6415277719497681,0.2465517520904541,1.1476097106933594,284.90191650390625,284.95001220703125,300.8196716308594,292.1547241210937,298.1769714355469,297.2474975585937,284.903076171875,1.0,0.6660546660423279,0.3482876718044281,0.3482876718044281,1.0,1.0,-3.691500186920166,0.9594502449035645,2.7320499420166016,0.1289998590946197,0.8588965535163879,0.8588965535163879,0.0,313.0467224121094,319.0,60841.953125,0.0,4844.39697265625,1.0,278.8575744628906,282.9084167480469,295.1786193847656,299.1130676269531,293.1499938964844,293.1499938964844,279.1499938964844,38707.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676488637924194,1.0,0.0,0.0,3.588388204574585,3.588412046432495,8.591957794124028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.9169921875,0.0,1485.6134033203125,1895.4371337890625,0.0,4020.4677734375,0.8936958312988281,1.0,0.0,3.0,1.0,0.0
18112440,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7780192494392395,0.4470202326774597,0.4090493619441986,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8987025618553162,0.6989254355430603,0.6665602922439575,297.4576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8652204871177673,0.6248265504837036,0.4402978420257568,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7652097344398499,0.425243467092514,0.4100315868854522,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.6415277719497681,0.2465517520904541,1.1476097106933594,284.90191650390625,284.95001220703125,300.8196716308594,292.1547241210937,298.1769714355469,297.2474975585937,284.903076171875,1.0,0.6660546660423279,0.3482876718044281,0.3482876718044281,1.0,1.0,-3.691500186920166,0.9594502449035645,2.7320499420166016,0.1289998590946197,0.8588965535163879,0.8588965535163879,0.0,313.0467224121094,319.0,60841.953125,0.0,4844.39697265625,1.0,278.8575744628906,282.9084167480469,295.1786193847656,299.1130676269531,293.1499938964844,293.1499938964844,279.1499938964844,38707.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676488637924194,1.0,0.0,0.0,3.588388204574585,3.588412046432495,8.591957794124028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.9169921875,0.0,1485.6134033203125,1895.4371337890625,0.0,4020.4677734375,0.8936958312988281,1.0,0.0,3.0,1.0,0.0
18112500,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7768257856369019,0.4467451870441437,0.4085956513881683,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8974413871765137,0.6986804604530334,0.6661080121994019,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8651421666145325,0.6270778179168701,0.4416805803775787,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7643349170684814,0.4253563582897186,0.4100185036659241,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.6407966613769531,0.2465666979551315,1.1474460363388062,285.0118713378906,284.95001220703125,300.8097229003906,292.1468200683594,298.1750793457031,297.2494812011719,285.0129699707031,1.0,0.6667482852935791,0.3480328917503357,0.3480328917503357,1.0,1.0,-3.6918535232543945,0.958731174468994,2.7331221103668213,0.1281051039695739,0.935019075870514,0.935019075870514,0.0,314.5896911621094,319.0,60009.671875,0.0,4855.1630859375,1.0,279.1001892089844,283.0412292480469,295.1182556152344,298.8955078125,293.1499938964844,293.1499938964844,279.1499938964844,34251.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619579911231996,1.0,0.0,0.0,3.633853435516357,3.633877038955689,8.811059046820446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.1142578125,0.0,1502.2564697265625,1895.4371337890625,0.0,3970.0205078125,0.901989996433258,1.0,0.0,3.0,1.0,0.0
18112560,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.7761493921279907,0.4465976357460022,0.4085023105144501,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8966979384422302,0.6986024975776672,0.6660587787628174,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8655583262443542,0.6294535398483276,0.4433542490005493,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7638938426971436,0.4255988597869873,0.4102645516395569,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6404253244400024,0.2466870099306106,1.1480538845062256,285.0014953613281,284.95001220703125,300.7996826171875,292.1388854980469,298.17431640625,297.2528991699219,285.0002746582031,1.0,0.6675713062286377,0.3477814197540283,0.3477814197540283,1.0,1.0,-3.694720268249512,0.958789050579071,2.735931158065796,0.127473846077919,0.9474787712097168,0.9474787712097168,0.0,315.78289794921875,322.0,60129.5234375,0.0,4870.97216796875,1.0,279.1428527832031,283.0315246582031,295.1180114746094,298.9378356933594,293.1499938964844,293.1499938964844,278.8500061035156,33503.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600280523300172,1.0,0.0,0.0,3.697192668914795,3.697216510772705,9.120894333136676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.974609375,0.0,1567.388671875,1895.4371337890625,0.0,3952.835693359375,0.9139667749404908,1.0,0.0,3.0,1.0,0.0
18112620,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7736691832542419,0.4450941383838653,0.4075506627559662,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8940855264663696,0.6971438527107239,0.665143609046936,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8652697205543518,0.6329489946365356,0.4460741281509399,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7621096968650818,0.4252670705318451,0.41028892993927,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6389843225479126,0.24642314016819,1.1481337547302246,284.9021301269531,284.95001220703125,300.7794494628906,292.1228332519531,298.16424560546875,297.2484741210937,284.9032897949219,1.0,0.6690459847450256,0.3472784757614136,0.3472784757614136,1.0,1.0,-3.695882558822632,0.9574970006942748,2.7383854389190674,0.1260253340005874,0.8578956723213196,0.8578956723213196,0.0,319.0948181152344,325.0,60779.6953125,0.0,4895.24267578125,1.0,278.8576354980469,282.9100341796875,295.1467590332031,299.0770874023437,293.1499938964844,293.1499938964844,279.1499938964844,38715.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968530535697937,1.0,0.0,0.0,3.583349227905273,3.583373069763184,8.567844247409084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.0478515625,0.0,1480.2203369140625,1895.4371337890625,0.0,4028.2529296875,0.8925815224647522,1.0,0.0,3.0,1.0,0.0
18112680,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7736691832542419,0.4450941383838653,0.4075506627559662,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8940855264663696,0.6971438527107239,0.665143609046936,297.46002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8652697205543518,0.6329489946365356,0.4460741281509399,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7621096968650818,0.4252670705318451,0.41028892993927,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6389843225479126,0.24642314016819,1.1481337547302246,284.9021301269531,284.95001220703125,300.7794494628906,292.1228332519531,298.16424560546875,297.2484741210937,284.9032897949219,1.0,0.6690459847450256,0.3472784757614136,0.3472784757614136,1.0,1.0,-3.695882558822632,0.9574970006942748,2.7383854389190674,0.1260253340005874,0.8578956723213196,0.8578956723213196,0.0,319.0948181152344,325.0,60779.6953125,0.0,4895.24267578125,1.0,278.8576354980469,282.9100341796875,295.1467590332031,299.0770874023437,293.1499938964844,293.1499938964844,279.1499938964844,38715.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968530535697937,1.0,0.0,0.0,3.583349227905273,3.583373069763184,8.567844247409084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.0478515625,0.0,1480.2203369140625,1895.4371337890625,0.0,4028.2529296875,0.8925815224647522,1.0,0.0,3.0,1.0,0.0
18112740,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7718603610992432,0.444662481546402,0.4070054590702057,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8921082019805908,0.6967392563819885,0.6645758748054504,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8656389713287354,0.6375989317893982,0.4491515755653381,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7608348727226257,0.4255969524383545,0.4105035066604614,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6379221081733704,0.2465503960847854,1.1485562324523926,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.1615295410156,297.2538757324219,285.0003967285156,1.0,0.6705414056777954,0.3467755019664764,0.3467755019664764,1.0,1.0,-3.699002504348755,0.9568114280700684,2.7421910762786865,0.1245002299547195,0.9460616111755372,0.9460616111755372,0.0,321.82379150390625,328.0,60068.29296875,0.0,4921.55322265625,1.0,279.1418762207031,283.03302001953125,295.0865478515625,298.9020080566406,293.1499938964844,293.1499938964844,278.8500061035156,33569.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609507918357848,1.0,0.0,0.0,3.690496921539306,3.690521001815796,9.087888770409336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.4521484375,0.0,1560.307373046875,1895.4371337890625,0.0,3961.056884765625,0.9127660989761353,1.0,0.0,3.0,1.0,0.0
18112800,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7718603610992432,0.444662481546402,0.4070054590702057,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8921082019805908,0.6967392563819885,0.6645758748054504,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8656389713287354,0.6375989317893982,0.4491515755653381,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7608348727226257,0.4255969524383545,0.4105035066604614,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6379221081733704,0.2465503960847854,1.1485562324523926,285.0011901855469,284.95001220703125,300.7590026855469,292.10662841796875,298.1615295410156,297.2538757324219,285.0003967285156,1.0,0.6705414056777954,0.3467755019664764,0.3467755019664764,1.0,1.0,-3.699002504348755,0.9568114280700684,2.7421910762786865,0.1245002299547195,0.9460616111755372,0.9460616111755372,0.0,321.82379150390625,328.0,60068.29296875,0.0,4921.55322265625,1.0,279.1418762207031,283.03302001953125,295.0865478515625,298.9020080566406,293.1499938964844,293.1499938964844,278.8500061035156,33569.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609507918357848,1.0,0.0,0.0,3.690496921539306,3.690521001815796,9.087888770409336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.4521484375,0.0,1560.307373046875,1895.4371337890625,0.0,3961.056884765625,0.9127660989761353,1.0,0.0,3.0,1.0,0.0
