time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112860,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7694373726844788,0.4431579411029815,0.4060430824756622,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8895172476768494,0.6952041387557983,0.663579523563385,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8653694987297058,0.6411064863204956,0.4518742859363556,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7590882182121277,0.4252404868602752,0.4104996621608734,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6365175843238831,0.2462783902883529,1.1485882997512815,284.90234375,284.95001220703125,300.73834228515625,292.0902709960937,298.1513671875,297.2494201660156,284.9034729003906,1.0,0.6719907522201538,0.3462691903114319,0.3462691903114319,1.0,1.0,-3.699965953826904,0.9554448127746582,2.744521141052246,0.1230178847908973,0.856810986995697,0.856810986995697,0.0,325.1439208984375,331.0,60712.25,0.0,4945.33984375,1.0,278.8576354980469,282.9117431640625,295.1141662597656,299.0399780273437,293.1499938964844,293.1499938964844,279.1499938964844,38719.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694077372550964,1.0,0.0,0.0,3.577910184860229,3.57793402671814,8.541854299437546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5126953125,0.0,1474.3787841796875,1895.4371337890625,0.0,4035.989990234375,0.8913847804069519,1.0,0.0,3.0,1.0,0.0
18112920,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7694373726844788,0.4431579411029815,0.4060430824756622,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8895172476768494,0.6952041387557983,0.663579523563385,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8653694987297058,0.6411064863204956,0.4518742859363556,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7590882182121277,0.4252404868602752,0.4104996621608734,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.6365175843238831,0.2462783902883529,1.1485882997512815,284.90234375,284.95001220703125,300.73834228515625,292.0902709960937,298.1513671875,297.2494201660156,284.9034729003906,1.0,0.6719907522201538,0.3462691903114319,0.3462691903114319,1.0,1.0,-3.699965953826904,0.9554448127746582,2.744521141052246,0.1230178847908973,0.856810986995697,0.856810986995697,0.0,325.1439208984375,331.0,60712.25,0.0,4945.33984375,1.0,278.8576354980469,282.9117431640625,295.1141662597656,299.0399780273437,293.1499938964844,293.1499938964844,279.1499938964844,38719.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694077372550964,1.0,0.0,0.0,3.577910184860229,3.57793402671814,8.541854299437546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5126953125,0.0,1474.3787841796875,1895.4371337890625,0.0,4035.989990234375,0.8913847804069519,1.0,0.0,3.0,1.0,0.0
18112980,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7676801085472107,0.4427182674407959,0.4054936170578003,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.887558102607727,0.6947176456451416,0.6629382371902466,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.865759015083313,0.6457778215408325,0.4549659788608551,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.757845401763916,0.4255449473857879,0.4106916189193725,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6354866027832031,0.2463974207639694,1.148977279663086,285.0008239746094,284.95001220703125,300.717529296875,292.0737609863281,298.1485595703125,297.2548217773437,285.0000305175781,1.0,0.6734631657600403,0.3457628786563873,0.3457628786563873,1.0,1.0,-3.70294189453125,0.954699456691742,2.748242378234864,0.1214652955532074,0.944484293460846,0.944484293460846,0.0,327.8716125488281,334.0,60001.26171875,0.0,4971.291015625,1.0,279.1418151855469,283.0341796875,295.0536193847656,298.86456298828125,293.1499938964844,293.1499938964844,278.8500061035156,33570.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961811661720276,1.0,0.0,0.0,3.685220956802368,3.6852447986602783,9.06192212823953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7158203125,0.0,1554.3564453125,1895.4371337890625,0.0,3968.71875,0.911579728126526,1.0,0.0,3.0,1.0,0.0
18113040,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7676801085472107,0.4427182674407959,0.4054936170578003,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.887558102607727,0.6947176456451416,0.6629382371902466,297.46923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.865759015083313,0.6457778215408325,0.4549659788608551,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.757845401763916,0.4255449473857879,0.4106916189193725,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.6354866027832031,0.2463974207639694,1.148977279663086,285.0008239746094,284.95001220703125,300.717529296875,292.0737609863281,298.1485595703125,297.2548217773437,285.0000305175781,1.0,0.6734631657600403,0.3457628786563873,0.3457628786563873,1.0,1.0,-3.70294189453125,0.954699456691742,2.748242378234864,0.1214652955532074,0.944484293460846,0.944484293460846,0.0,327.8716125488281,334.0,60001.26171875,0.0,4971.291015625,1.0,279.1418151855469,283.0341796875,295.0536193847656,298.86456298828125,293.1499938964844,293.1499938964844,278.8500061035156,33570.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961811661720276,1.0,0.0,0.0,3.685220956802368,3.6852447986602783,9.06192212823953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.7158203125,0.0,1554.3564453125,1895.4371337890625,0.0,3968.71875,0.911579728126526,1.0,0.0,3.0,1.0,0.0
18113100,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7667538523674011,0.4420294761657715,0.4052016735076904,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8865368962287903,0.6940056085586548,0.6626255512237549,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8658888339996338,0.6475956439971924,0.456488698720932,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7572059035301208,0.425423800945282,0.410818487405777,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6349789500236511,0.2463129758834839,1.149388551712036,284.8794860839844,284.95001220703125,300.70709228515625,292.06549072265625,298.1440124511719,297.2532958984375,284.8778076171875,1.0,0.6742472052574158,0.3455097377300262,0.3455097377300262,1.0,1.0,-3.704701662063599,0.9544024467468262,2.7502992153167725,0.1208486929535865,0.8604428172111511,0.8604428172111511,0.0,329.343994140625,334.0,60894.87890625,0.0,4985.74658203125,1.0,278.8969116210937,282.8880920410156,295.09912109375,299.0718994140625,293.1499938964844,293.1499938964844,278.8500061035156,37684.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968059241771698,1.0,0.0,0.0,3.651195287704468,3.651219606399536,8.895357268556836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.0947265625,0.0,1547.106689453125,1895.4371337890625,0.0,4024.0927734375,0.9046629071235656,1.0,0.0,3.0,1.0,0.0
18113160,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7653278708457947,0.441213309764862,0.404530793428421,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8850026726722717,0.6931068301200867,0.661871075630188,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8655198216438293,0.649294912815094,0.4576978385448456,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.756145715713501,0.4251650869846344,0.4106661975383758,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6341235637664795,0.2461184561252594,1.1489795446395874,284.9029846191406,284.95001220703125,300.69659423828125,292.05718994140625,298.13836669921875,297.2503662109375,284.9043273925781,1.0,0.6748892664909363,0.3452685475349426,0.3452685475349426,1.0,1.0,-3.703768730163574,0.9533244967460632,2.7504444122314453,0.1200053244829177,0.8558916449546814,0.8558916449546814,0.0,331.1890869140625,337.0,60633.32421875,0.0,4994.6982421875,1.0,278.8576354980469,282.9143371582031,295.08123779296875,299.0018920898437,293.1499938964844,293.1499938964844,279.1499938964844,38769.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702632427215576,1.0,0.0,0.0,3.5708816051483154,3.5709054470062256,8.508327482559253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.64306640625,0.0,1467.1834716796875,1895.4371337890625,0.0,4043.52685546875,0.8899566531181335,1.0,0.0,3.0,1.0,0.0
18113220,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7636176943778992,0.440765231847763,0.4039746224880218,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8830585479736328,0.6925383806228638,0.6611540913581848,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8659236431121826,0.653984546661377,0.4607997834682464,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7549309730529785,0.4254443943500519,0.410834789276123,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6331188678741455,0.2462297081947326,1.1493351459503174,285.0004272460937,284.95001220703125,300.6755676269531,292.0404968261719,298.1356201171875,297.2557678222656,284.9996643066406,1.0,0.6763389110565186,0.3447861671447754,0.3447861671447754,1.0,1.0,-3.706589698791504,0.9526059031486512,2.753983736038208,0.1185137033462524,0.9428409337997437,0.9428409337997437,0.0,333.91851806640625,340.0,59930.2734375,0.0,5020.2685546875,1.0,279.14178466796875,283.0354309082031,295.02032470703125,298.8264465332031,293.1499938964844,293.1499938964844,278.8500061035156,33570.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626525640487672,1.0,0.0,0.0,3.679642677307129,3.679666519165039,9.034509389493904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.38671875,0.0,1548.0701904296875,1895.4371337890625,0.0,3976.195556640625,0.9103237986564636,1.0,0.0,3.0,1.0,0.0
18113280,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7636176943778992,0.440765231847763,0.4039746224880218,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8830585479736328,0.6925383806228638,0.6611540913581848,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8659236431121826,0.653984546661377,0.4607997834682464,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7549309730529785,0.4254443943500519,0.410834789276123,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6331188678741455,0.2462297081947326,1.1493351459503174,285.0004272460937,284.95001220703125,300.6755676269531,292.0404968261719,298.1356201171875,297.2557678222656,284.9996643066406,1.0,0.6763389110565186,0.3447861671447754,0.3447861671447754,1.0,1.0,-3.706589698791504,0.9526059031486512,2.753983736038208,0.1185137033462524,0.9428409337997437,0.9428409337997437,0.0,333.91851806640625,340.0,59930.2734375,0.0,5020.2685546875,1.0,279.14178466796875,283.0354309082031,295.02032470703125,298.8264465332031,293.1499938964844,293.1499938964844,278.8500061035156,33570.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9626525640487672,1.0,0.0,0.0,3.679642677307129,3.679666519165039,9.034509389493904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.38671875,0.0,1548.0701904296875,1895.4371337890625,0.0,3976.195556640625,0.9103237986564636,1.0,0.0,3.0,1.0,0.0
18113340,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7613278031349182,0.4392591416835785,0.4030060768127441,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8805319666862488,0.6908520460128784,0.6600114107131958,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8657047748565674,0.6575081944465637,0.4635345935821533,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7532705068588257,0.4250408411026001,0.410784900188446,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6317888498306274,0.2459436655044555,1.149301052093506,284.9028625488281,284.95001220703125,300.6544494628906,292.0237731933594,298.1254272460937,297.2513122558594,284.9039611816406,1.0,0.6777411103248596,0.3443037867546081,0.3443037867546081,1.0,1.0,-3.707249164581299,0.9512192010879515,2.7560300827026367,0.1170779913663864,0.8544664978981018,0.8544664978981018,0.0,337.239013671875,343.0,60561.75390625,0.0,5043.23583984375,1.0,278.85772705078125,282.91558837890625,295.047607421875,298.9633483886719,293.1499938964844,293.1499938964844,279.1499938964844,38727.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97109717130661,1.0,0.0,0.0,3.5657835006713867,3.565807342529297,8.484050795232179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.7275390625,0.0,1461.4146728515625,1895.4371337890625,0.0,4050.86669921875,0.8887078762054443,1.0,0.0,3.0,1.0,0.0
18113400,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7613278031349182,0.4392591416835785,0.4030060768127441,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8805319666862488,0.6908520460128784,0.6600114107131958,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8657047748565674,0.6575081944465637,0.4635345935821533,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7532705068588257,0.4250408411026001,0.410784900188446,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6317888498306274,0.2459436655044555,1.149301052093506,284.9028625488281,284.95001220703125,300.6544494628906,292.0237731933594,298.1254272460937,297.2513122558594,284.9039611816406,1.0,0.6777411103248596,0.3443037867546081,0.3443037867546081,1.0,1.0,-3.707249164581299,0.9512192010879515,2.7560300827026367,0.1170779913663864,0.8544664978981018,0.8544664978981018,0.0,337.239013671875,343.0,60561.75390625,0.0,5043.23583984375,1.0,278.85772705078125,282.91558837890625,295.047607421875,298.9633483886719,293.1499938964844,293.1499938964844,279.1499938964844,38727.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97109717130661,1.0,0.0,0.0,3.5657835006713867,3.565807342529297,8.484050795232179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.7275390625,0.0,1461.4146728515625,1895.4371337890625,0.0,4050.86669921875,0.8887078762054443,1.0,0.0,3.0,1.0,0.0
18113460,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7596694231033325,0.4388026297092438,0.4024473428726196,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8786091208457947,0.6902028322219849,0.6592238545417786,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8661267161369324,0.6622133851051331,0.4666486084461212,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7520866990089417,0.4252951145172119,0.4109325706958771,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6308106780052185,0.2460473775863647,1.1496293544769287,285.0001220703125,284.95001220703125,300.6333312988281,292.00701904296875,298.1227722167969,297.2566833496094,284.9993591308594,1.0,0.6791685819625854,0.3438547551631927,0.3438547551631927,1.0,1.0,-3.709938526153565,0.9505625367164612,2.759376049041748,0.1156790778040885,0.9411584734916688,0.9411584734916688,0.0,339.9652099609375,346.0,59855.171875,0.0,5068.455078125,1.0,279.1417236328125,283.03680419921875,294.9867248535156,298.7877502441406,293.1499938964844,293.1499938964844,278.8500061035156,33567.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963470220565796,1.0,0.0,0.0,3.673671245574951,3.673695087432861,9.005210586110479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.505859375,0.0,1541.34912109375,1895.4371337890625,0.0,3983.458984375,0.9089802503585817,1.0,0.0,3.0,1.0,0.0
18113520,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7596694231033325,0.4388026297092438,0.4024473428726196,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8786091208457947,0.6902028322219849,0.6592238545417786,297.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8661267161369324,0.6622133851051331,0.4666486084461212,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7520866990089417,0.4252951145172119,0.4109325706958771,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6308106780052185,0.2460473775863647,1.1496293544769287,285.0001220703125,284.95001220703125,300.6333312988281,292.00701904296875,298.1227722167969,297.2566833496094,284.9993591308594,1.0,0.6791685819625854,0.3438547551631927,0.3438547551631927,1.0,1.0,-3.709938526153565,0.9505625367164612,2.759376049041748,0.1156790778040885,0.9411584734916688,0.9411584734916688,0.0,339.9652099609375,346.0,59855.171875,0.0,5068.455078125,1.0,279.1417236328125,283.03680419921875,294.9867248535156,298.7877502441406,293.1499938964844,293.1499938964844,278.8500061035156,33567.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963470220565796,1.0,0.0,0.0,3.673671245574951,3.673695087432861,9.005210586110479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9008.505859375,0.0,1541.34912109375,1895.4371337890625,0.0,3983.458984375,0.9089802503585817,1.0,0.0,3.0,1.0,0.0
18113580,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7574401497840881,0.4372957944869995,0.4014726877212524,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8761122226715088,0.6884433627128601,0.6580069065093994,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8659255504608154,0.6657413840293884,0.469384104013443,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7504633069038391,0.4248684048652649,0.410858154296875,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6295092701911926,0.245754674077034,1.1495593786239624,284.90386962890625,284.95001220703125,300.6121520996094,291.9902648925781,298.1127014160156,297.2522277832031,284.9046936035156,1.0,0.6805468797683716,0.3434057235717773,0.3434057235717773,1.0,1.0,-3.710429430007935,0.9492318630218506,2.761197566986084,0.1143360286951065,0.8536291718482971,0.8536291718482971,0.0,343.2886047363281,349.0,60485.2265625,0.0,5090.9697265625,1.0,278.858154296875,282.9181213378906,295.0137634277344,298.92401123046875,293.1499938964844,293.1499938964844,279.1499938964844,38654.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971887707710266,1.0,0.0,0.0,3.559906482696533,3.5599300861358643,8.456107707388583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.47705078125,0.0,1454.5958251953125,1895.4371337890625,0.0,4057.817138671875,0.8874280452728271,1.0,0.0,3.0,1.0,0.0
18113640,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7574401497840881,0.4372957944869995,0.4014726877212524,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8761122226715088,0.6884433627128601,0.6580069065093994,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8659255504608154,0.6657413840293884,0.469384104013443,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7504633069038391,0.4248684048652649,0.410858154296875,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.6295092701911926,0.245754674077034,1.1495593786239624,284.90386962890625,284.95001220703125,300.6121520996094,291.9902648925781,298.1127014160156,297.2522277832031,284.9046936035156,1.0,0.6805468797683716,0.3434057235717773,0.3434057235717773,1.0,1.0,-3.710429430007935,0.9492318630218506,2.761197566986084,0.1143360286951065,0.8536291718482971,0.8536291718482971,0.0,343.2886047363281,349.0,60485.2265625,0.0,5090.9697265625,1.0,278.858154296875,282.9181213378906,295.0137634277344,298.92401123046875,293.1499938964844,293.1499938964844,279.1499938964844,38654.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971887707710266,1.0,0.0,0.0,3.559906482696533,3.5599300861358643,8.456107707388583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.47705078125,0.0,1454.5958251953125,1895.4371337890625,0.0,4057.817138671875,0.8874280452728271,1.0,0.0,3.0,1.0,0.0
18113700,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7564138174057007,0.4370053112506866,0.4010187089443207,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8749357461929321,0.6880022883415222,0.6573837399482727,297.4701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8659203052520752,0.6680440902709961,0.4707965850830078,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7496994733810425,0.4249216616153717,0.4107940793037414,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6288750767707825,0.2457517981529235,1.149328351020813,285.0111083984375,284.95001220703125,300.6015930175781,291.9818725585937,298.1108703613281,297.2542419433594,285.0120544433594,1.0,0.6811857223510742,0.3431812226772308,0.3431812226772308,1.0,1.0,-3.710470199584961,0.9485102891921996,2.761960029602051,0.1135096624493599,0.9280560612678528,0.9280560612678528,0.0,344.8209228515625,349.0,59659.171875,0.0,5100.8212890625,1.0,279.0995483398437,283.0482788085937,294.9530639648437,298.7069396972656,293.1499938964844,293.1499938964844,279.1499938964844,34220.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661888480186462,1.0,0.0,0.0,3.605818033218384,3.605841398239136,8.675627896082005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.177734375,0.0,1471.4114990234375,1895.4371337890625,0.0,4007.557861328125,0.8957107663154602,1.0,0.0,3.0,1.0,0.0
18113760,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7558252215385437,0.4368316829204559,0.4009060859680176,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8742049932479858,0.6877163052558899,0.6571453213691711,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.866356372833252,0.6704598069190979,0.4725033640861511,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7493033409118652,0.4250981509685516,0.4109817743301391,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6285501718521118,0.2458511888980865,1.1498531103134155,284.9996643066406,284.95001220703125,300.5910339355469,291.9735107421875,298.1100769042969,297.2575988769531,284.9984436035156,1.0,0.6819514632225037,0.3429603576660156,0.3429603576660156,1.0,1.0,-3.712956190109253,0.948537290096283,2.764418840408325,0.1129343658685684,0.9393107891082764,0.9393107891082764,0.0,346.016845703125,352.0,59777.515625,0.0,5115.7744140625,1.0,279.14263916015625,283.0376892089844,294.9523010253906,298.74835205078125,293.1499938964844,293.1499938964844,278.8500061035156,33498.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642162322998048,1.0,0.0,0.0,3.66946005821228,3.6694836616516113,8.984576425064006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.955078125,0.0,1536.106689453125,1895.4371337890625,0.0,3990.07958984375,0.9077136516571044,1.0,0.0,3.0,1.0,0.0
18113820,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7536716461181641,0.4353240728378296,0.3999387919902801,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8717561960220337,0.68588787317276,0.6558715105056763,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8661873936653137,0.6739869713783264,0.4752483367919922,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7477287650108337,0.4246498346328735,0.4108922779560089,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6272842884063721,0.2455535382032394,1.1497739553451538,284.903564453125,284.95001220703125,300.5699462890625,291.956787109375,298.1000366210937,297.2530822753906,284.90460205078125,1.0,0.6833099722862244,0.34251868724823,0.34251868724823,1.0,1.0,-3.713369846343994,0.9472052454948424,2.766164541244507,0.1116113066673278,0.8519983887672424,0.8519983887672424,0.0,349.32940673828125,355.0,60397.2734375,0.0,5138.01513671875,1.0,278.8578491210937,282.9198303222656,294.9805603027344,298.8852233886719,293.1499938964844,293.1499938964844,279.1499938964844,38731.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726885557174684,1.0,0.0,0.0,3.552527904510498,3.552551507949829,8.42108988763357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.58251953125,0.0,1447.301025390625,1895.4371337890625,0.0,4064.850830078125,0.8857746720314026,1.0,0.0,3.0,1.0,0.0
18113880,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7536716461181641,0.4353240728378296,0.3999387919902801,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8717561960220337,0.68588787317276,0.6558715105056763,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8661873936653137,0.6739869713783264,0.4752483367919922,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7477287650108337,0.4246498346328735,0.4108922779560089,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6272842884063721,0.2455535382032394,1.1497739553451538,284.903564453125,284.95001220703125,300.5699462890625,291.956787109375,298.1000366210937,297.2530822753906,284.90460205078125,1.0,0.6833099722862244,0.34251868724823,0.34251868724823,1.0,1.0,-3.713369846343994,0.9472052454948424,2.766164541244507,0.1116113066673278,0.8519983887672424,0.8519983887672424,0.0,349.32940673828125,355.0,60397.2734375,0.0,5138.01513671875,1.0,278.8578491210937,282.9198303222656,294.9805603027344,298.8852233886719,293.1499938964844,293.1499938964844,279.1499938964844,38731.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726885557174684,1.0,0.0,0.0,3.552527904510498,3.552551507949829,8.42108988763357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.58251953125,0.0,1447.301025390625,1895.4371337890625,0.0,4064.850830078125,0.8857746720314026,1.0,0.0,3.0,1.0,0.0
18113940,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7521050572395325,0.4348495900630951,0.3993699848651886,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8698728680610657,0.6850844621658325,0.6549457311630249,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.866631031036377,0.6787101626396179,0.4783743917942047,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7465968132019043,0.4248545169830322,0.4109966158866882,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6263458728790283,0.2456431090831756,1.1500482559204102,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.09747314453125,297.2584533691406,284.9984741210937,1.0,0.6846942901611328,0.3420769870281219,0.3420769870281219,1.0,1.0,-3.715778350830078,0.9464843273162842,2.769294023513794,0.1102134957909584,0.9375696182250975,0.9375696182250975,0.0,352.0551452636719,358.0,59696.015625,0.0,5162.50146484375,1.0,279.1416320800781,283.0394592285156,294.919677734375,298.71002197265625,293.1499938964844,293.1499938964844,278.8500061035156,33569.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965029239654541,1.0,0.0,0.0,3.661465406417847,3.6614890098571777,8.945469858190336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.0849609375,0.0,1527.7203369140625,1895.4371337890625,0.0,3997.288330078125,0.906171977519989,1.0,0.0,3.0,1.0,0.0
18114000,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7521050572395325,0.4348495900630951,0.3993699848651886,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8698728680610657,0.6850844621658325,0.6549457311630249,297.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.866631031036377,0.6787101626396179,0.4783743917942047,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7465968132019043,0.4248545169830322,0.4109966158866882,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.6263458728790283,0.2456431090831756,1.1500482559204102,284.99932861328125,284.95001220703125,300.5489501953125,291.9401550292969,298.09747314453125,297.2584533691406,284.9984741210937,1.0,0.6846942901611328,0.3420769870281219,0.3420769870281219,1.0,1.0,-3.715778350830078,0.9464843273162842,2.769294023513794,0.1102134957909584,0.9375696182250975,0.9375696182250975,0.0,352.0551452636719,358.0,59696.015625,0.0,5162.50146484375,1.0,279.1416320800781,283.0394592285156,294.919677734375,298.71002197265625,293.1499938964844,293.1499938964844,278.8500061035156,33569.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965029239654541,1.0,0.0,0.0,3.661465406417847,3.6614890098571777,8.945469858190336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.0849609375,0.0,1527.7203369140625,1895.4371337890625,0.0,3997.288330078125,0.906171977519989,1.0,0.0,3.0,1.0,0.0
18114060,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7499973773956299,0.4333410859107971,0.3983886241912842,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8674463033676147,0.6831892132759094,0.6535952091217041,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8664631843566895,0.6822327375411987,0.4811068177223205,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7450466156005859,0.4243829250335693,0.4108777642250061,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6250927448272705,0.245338499546051,1.1499207019805908,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.08746337890625,297.25390625,284.9052734375,1.0,0.6860276460647583,0.3416326940059662,0.3416326940059662,1.0,1.0,-3.715973854064941,0.9450765252113342,2.770897150039673,0.1088599637150764,0.8510674834251404,0.8510674834251404,0.0,355.3788146972656,361.0,60315.078125,0.0,5184.18408203125,1.0,278.8582458496094,282.9224548339844,294.9469909667969,298.84576416015625,293.1499938964844,293.1499938964844,279.1499938964844,38655.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734249711036682,1.0,0.0,0.0,3.5462734699249268,3.5462968349456787,8.391463666157506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.85693359375,0.0,1440.106201171875,1895.4371337890625,0.0,4071.3125,0.884414553642273,1.0,0.0,3.0,1.0,0.0
18114120,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7499973773956299,0.4333410859107971,0.3983886241912842,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8674463033676147,0.6831892132759094,0.6535952091217041,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8664631843566895,0.6822327375411987,0.4811068177223205,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7450466156005859,0.4243829250335693,0.4108777642250061,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6250927448272705,0.245338499546051,1.1499207019805908,284.9045104980469,284.95001220703125,300.5280456542969,291.9236145019531,298.08746337890625,297.25390625,284.9052734375,1.0,0.6860276460647583,0.3416326940059662,0.3416326940059662,1.0,1.0,-3.715973854064941,0.9450765252113342,2.770897150039673,0.1088599637150764,0.8510674834251404,0.8510674834251404,0.0,355.3788146972656,361.0,60315.078125,0.0,5184.18408203125,1.0,278.8582458496094,282.9224548339844,294.9469909667969,298.84576416015625,293.1499938964844,293.1499938964844,279.1499938964844,38655.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734249711036682,1.0,0.0,0.0,3.5462734699249268,3.5462968349456787,8.391463666157506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.85693359375,0.0,1440.106201171875,1895.4371337890625,0.0,4071.3125,0.884414553642273,1.0,0.0,3.0,1.0,0.0
18114180,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7484790682792664,0.432858794927597,0.3978189826011657,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8655904531478882,0.6823156476020813,0.6526098251342773,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8669193983078003,0.6869584321975708,0.4842375218868255,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.743942379951477,0.4245640337467193,0.410963237285614,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6241723299026489,0.2454218417406082,1.1501750946044922,284.9989624023437,284.95001220703125,300.5072937011719,291.9071655273437,298.0849609375,297.2592163085937,284.9981384277344,1.0,0.687391459941864,0.3411884307861328,0.3411884307861328,1.0,1.0,-3.718268632888794,0.944309651851654,2.773958921432495,0.1074443683028221,0.9357027411460876,0.9357027411460876,0.0,358.09912109375,364.0,59612.08984375,0.0,5208.34130859375,1.0,279.1416015625,283.0409851074219,294.88653564453125,298.67120361328125,293.1499938964844,293.1499938964844,278.8500061035156,33568.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965756058692932,1.0,0.0,0.0,3.654845714569092,3.654869556427002,8.913153806133778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.27734375,0.0,1520.3504638671875,1895.4371337890625,0.0,4003.726806640625,0.9046806693077089,1.0,0.0,3.0,1.0,0.0
18114240,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7484790682792664,0.432858794927597,0.3978189826011657,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8655904531478882,0.6823156476020813,0.6526098251342773,297.4760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8669193983078003,0.6869584321975708,0.4842375218868255,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.743942379951477,0.4245640337467193,0.410963237285614,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6241723299026489,0.2454218417406082,1.1501750946044922,284.9989624023437,284.95001220703125,300.5072937011719,291.9071655273437,298.0849609375,297.2592163085937,284.9981384277344,1.0,0.687391459941864,0.3411884307861328,0.3411884307861328,1.0,1.0,-3.718268632888794,0.944309651851654,2.773958921432495,0.1074443683028221,0.9357027411460876,0.9357027411460876,0.0,358.09912109375,364.0,59612.08984375,0.0,5208.34130859375,1.0,279.1416015625,283.0409851074219,294.88653564453125,298.67120361328125,293.1499938964844,293.1499938964844,278.8500061035156,33568.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965756058692932,1.0,0.0,0.0,3.654845714569092,3.654869556427002,8.913153806133778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.27734375,0.0,1520.3504638671875,1895.4371337890625,0.0,4003.726806640625,0.9046806693077089,1.0,0.0,3.0,1.0,0.0
18114300,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7476689219474792,0.4321579337120056,0.3975098133087158,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8646183013916016,0.681418776512146,0.6521177291870117,297.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8670713305473328,0.6887642741203308,0.4857637584209442,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.743367075920105,0.424379825592041,0.4110307991504669,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6237134337425232,0.2453184872865677,1.1505050659179688,284.88006591796875,284.95001220703125,300.4969787597656,291.89898681640625,298.0804748535156,297.25750732421875,284.8789367675781,1.0,0.6881175637245178,0.3409662842750549,0.3409662842750549,1.0,1.0,-3.719626903533936,0.9439831972122192,2.775643825531006,0.1068904623389244,0.85280442237854,0.85280442237854,0.0,359.5785522460937,364.0,60469.50390625,0.0,5221.8037109375,1.0,278.8981628417969,282.89849853515625,294.9322814941406,298.8760681152344,293.1499938964844,293.1499938964844,278.8500061035156,37880.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971987009048462,1.0,0.0,0.0,3.6167306900024414,3.61675477027893,8.728218858777836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.5791015625,0.0,1510.407958984375,1895.4371337890625,0.0,4058.689697265625,0.8970224261283875,1.0,0.0,3.0,1.0,0.0
18114360,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7464368939399719,0.4313488900661468,0.396841824054718,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8632104992866516,0.6803593635559082,0.6512069702148438,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.866773247718811,0.6904696226119995,0.4869699478149414,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.742432713508606,0.4240709841251373,0.4108279645442962,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6229427456855774,0.2451124191284179,1.150035381317139,284.9046325683594,284.95001220703125,300.4867248535156,291.8908386230469,298.0750427246094,297.2546081542969,284.9060363769531,1.0,0.6887052059173584,0.3407561480998993,0.3407561480998993,1.0,1.0,-3.718371868133545,0.9429091215133668,2.775462865829468,0.1061227917671203,0.8495694398880005,0.8495694398880005,0.0,361.4151611328125,367.0,60209.8828125,0.0,5229.7158203125,1.0,278.8576354980469,282.9252014160156,294.91485595703125,298.8072509765625,293.1499938964844,293.1499938964844,279.1499938964844,38837.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9741754531860352,1.0,0.0,0.0,3.5365183353424072,3.536541700363159,8.345360811290448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.935546875,0.0,1431.1123046875,1895.4371337890625,0.0,4077.89111328125,0.8824219107627869,1.0,0.0,3.0,1.0,0.0
18114420,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7449507713317871,0.430858850479126,0.3962604701519012,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.861370325088501,0.6794203519821167,0.6501553058624268,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8672249913215637,0.6951936483383179,0.4900921583175659,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7413436770439148,0.4242284595966339,0.4108882844448089,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.622028112411499,0.2451894134283065,1.1502549648284912,284.9985656738281,284.95001220703125,300.4663391113281,291.87469482421875,298.0727233886719,297.2598876953125,284.99774169921875,1.0,0.6900472044944763,0.3403359353542328,0.3403359353542328,1.0,1.0,-3.720490694046021,0.942165732383728,2.778324842453003,0.1047697141766548,0.9338523745536804,0.9338523745536804,0.0,364.1424255371094,370.0,59526.76953125,0.0,5253.43017578125,1.0,279.1415405273437,283.04248046875,294.8539733886719,298.6328125,293.1499938964844,293.1499938964844,278.8500061035156,33566.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664466381072998,1.0,0.0,0.0,3.6481566429138175,3.6481800079345694,8.880557516022236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.439453125,0.0,1512.917724609375,1895.4371337890625,0.0,4009.83935546875,0.9031745791435242,1.0,0.0,3.0,1.0,0.0
18114480,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7449507713317871,0.430858850479126,0.3962604701519012,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.861370325088501,0.6794203519821167,0.6501553058624268,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8672249913215637,0.6951936483383179,0.4900921583175659,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7413436770439148,0.4242284595966339,0.4108882844448089,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.622028112411499,0.2451894134283065,1.1502549648284912,284.9985656738281,284.95001220703125,300.4663391113281,291.87469482421875,298.0727233886719,297.2598876953125,284.99774169921875,1.0,0.6900472044944763,0.3403359353542328,0.3403359353542328,1.0,1.0,-3.720490694046021,0.942165732383728,2.778324842453003,0.1047697141766548,0.9338523745536804,0.9338523745536804,0.0,364.1424255371094,370.0,59526.76953125,0.0,5253.43017578125,1.0,279.1415405273437,283.04248046875,294.8539733886719,298.6328125,293.1499938964844,293.1499938964844,278.8500061035156,33566.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664466381072998,1.0,0.0,0.0,3.6481566429138175,3.6481800079345694,8.880557516022236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.439453125,0.0,1512.917724609375,1895.4371337890625,0.0,4009.83935546875,0.9031745791435242,1.0,0.0,3.0,1.0,0.0
18114540,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7432934641838074,0.429546058177948,0.3954649269580841,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8594148755073547,0.6776880621910095,0.6489627361297607,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8671567440032959,0.6981595158576965,0.4924609363079071,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7401193380355835,0.4237861037254333,0.4107930362224579,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6210262775421143,0.2449245899915695,1.1502424478530884,284.8996276855469,284.95001220703125,300.4490661621094,291.86102294921875,298.0641784667969,297.2557067871094,284.9012756347656,1.0,0.6911777257919312,0.3399761021137237,0.3399761021137237,1.0,1.0,-3.720829486846924,0.9410757422447203,2.7797536849975586,0.1037154346704483,0.849278450012207,0.849278450012207,0.0,366.9489440917969,370.0,60171.58203125,0.0,5272.28564453125,1.0,278.8636779785156,282.9222717285156,294.8900146484375,298.7872009277344,293.1499938964844,293.1499938964844,278.8500061035156,38976.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9746281504631042,1.0,0.0,0.0,3.542442560195923,3.542466163635254,8.373343689527246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.7412109375,0.0,1438.3829345703125,1895.4371337890625,0.0,4081.856201171875,0.8837860822677612,1.0,0.0,3.0,1.0,0.0
18114600,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7429605722427368,0.42935311794281,0.395279049873352,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8590283393859863,0.6774126887321472,0.6486948132514954,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8670879006385803,0.6986963748931885,0.4928141832351684,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7398635745048523,0.4237164855003357,0.4107300937175751,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6208096742630005,0.2448759973049163,1.1500831842422483,284.9045715332031,284.95001220703125,300.4461975097656,291.8587341308594,298.0629577636719,297.2552795410156,284.9057312011719,1.0,0.6913384795188904,0.3399156928062439,0.3399156928062439,1.0,1.0,-3.72044038772583,0.9407600164413452,2.7796804904937744,0.1034757494926452,0.848100483417511,0.848100483417511,0.0,367.4577331542969,373.0,60127.9453125,0.0,5274.35205078125,1.0,278.858642578125,282.9268798828125,294.88214111328125,298.76904296875,293.1499938964844,293.1499938964844,279.1499938964844,38737.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747835993766784,1.0,0.0,0.0,3.531318187713623,3.531341552734375,8.320836855091329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.58349609375,0.0,1424.907470703125,1895.4371337890625,0.0,4083.216796875,0.881102979183197,1.0,0.0,3.0,1.0,0.0
18114660,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7415154576301575,0.4288513958454132,0.3946959674358368,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8572174906730652,0.6764106154441833,0.6475930213928223,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8675451874732971,0.7034083604812622,0.4959332346916199,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7387977242469788,0.4238491654396057,0.4107726514339447,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6199057698249817,0.2449467480182647,1.1502903699874878,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0608215332031,297.2604675292969,284.9973449707031,1.0,0.6926621198654175,0.3395301103591919,0.3395301103591919,1.0,1.0,-3.722456693649292,0.9400938153266908,2.782362937927246,0.1022289916872978,0.9320353269577026,0.9320353269577026,0.0,370.1824035644531,376.0,59441.109375,0.0,5297.77685546875,1.0,279.1415100097656,283.04400634765625,294.8222351074219,298.5952453613281,293.1499938964844,293.1499938964844,278.8500061035156,33564.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670891165733336,1.0,0.0,0.0,3.641453742980957,3.641477346420288,8.84795497313462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.8515625,0.0,1505.4991455078125,1895.4371337890625,0.0,4015.52099609375,0.9016677737236024,1.0,0.0,3.0,1.0,0.0
