time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114720,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7415154576301575,0.4288513958454132,0.3946959674358368,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8572174906730652,0.6764106154441833,0.6475930213928223,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8675451874732971,0.7034083604812622,0.4959332346916199,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7387977242469788,0.4238491654396057,0.4107726514339447,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6199057698249817,0.2449467480182647,1.1502903699874878,284.9981994628906,284.95001220703125,300.4263000488281,291.8429870605469,298.0608215332031,297.2604675292969,284.9973449707031,1.0,0.6926621198654175,0.3395301103591919,0.3395301103591919,1.0,1.0,-3.722456693649292,0.9400938153266908,2.782362937927246,0.1022289916872978,0.9320353269577026,0.9320353269577026,0.0,370.1824035644531,376.0,59441.109375,0.0,5297.77685546875,1.0,279.1415100097656,283.04400634765625,294.8222351074219,298.5952453613281,293.1499938964844,293.1499938964844,278.8500061035156,33564.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670891165733336,1.0,0.0,0.0,3.641453742980957,3.641477346420288,8.84795497313462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.8515625,0.0,1505.4991455078125,1895.4371337890625,0.0,4015.52099609375,0.9016677737236024,1.0,0.0,3.0,1.0,0.0
18114780,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7395665049552917,0.4273416101932525,0.3937054872512817,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8549087643623352,0.6743497252464294,0.6460765600204468,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8674071431159973,0.7068883180618286,0.4986366331577301,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.737339973449707,0.423314094543457,0.4105903208255768,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6186903119087219,0.2446274161338806,1.1500883102416992,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0512084960937,297.2557678222656,284.9062194824219,1.0,0.6939324140548706,0.3391444981098175,0.3391444981098175,1.0,1.0,-3.722240447998047,0.9387515187263488,2.7834889888763428,0.1010375246405601,0.8471234440803528,0.8471234440803528,0.0,373.5053405761719,379.0,60045.1171875,0.0,5318.25439453125,1.0,278.8583984375,282.92926025390625,294.8506164550781,298.7310791015625,293.1499938964844,293.1499938964844,279.1499938964844,38650.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754372239112854,1.0,0.0,0.0,3.524735689163208,3.524758815765381,8.289844686260039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.48974609375,0.0,1417.3675537109375,1895.4371337890625,0.0,4088.936767578125,0.8796489238739014,1.0,0.0,3.0,1.0,0.0
18114840,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7395665049552917,0.4273416101932525,0.3937054872512817,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8549087643623352,0.6743497252464294,0.6460765600204468,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8674071431159973,0.7068883180618286,0.4986366331577301,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.737339973449707,0.423314094543457,0.4105903208255768,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6186903119087219,0.2446274161338806,1.1500883102416992,284.905517578125,284.95001220703125,300.4067077636719,291.82745361328125,298.0512084960937,297.2557678222656,284.9062194824219,1.0,0.6939324140548706,0.3391444981098175,0.3391444981098175,1.0,1.0,-3.722240447998047,0.9387515187263488,2.7834889888763428,0.1010375246405601,0.8471234440803528,0.8471234440803528,0.0,373.5053405761719,379.0,60045.1171875,0.0,5318.25439453125,1.0,278.8583984375,282.92926025390625,294.8506164550781,298.7310791015625,293.1499938964844,293.1499938964844,279.1499938964844,38650.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754372239112854,1.0,0.0,0.0,3.524735689163208,3.524758815765381,8.289844686260039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.48974609375,0.0,1417.3675537109375,1895.4371337890625,0.0,4088.936767578125,0.8796489238739014,1.0,0.0,3.0,1.0,0.0
18114900,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7386738657951355,0.4270353019237518,0.3932484686374664,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8538257479667664,0.6737502813339233,0.6453155279159546,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8674357533454895,0.7091913223266602,0.5000426769256592,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7366566061973572,0.4233115613460541,0.4104781746864319,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6180959343910217,0.2446110397577285,1.1498074531555176,285.0104064941406,284.95001220703125,300.39703369140625,291.8197937011719,298.0497741699219,297.2577514648437,285.0111389160156,1.0,0.6945216655731201,0.3389517068862915,0.3389517068862915,1.0,1.0,-3.7219862937927246,0.938042163848877,2.783944129943848,0.1002953872084617,0.9201446175575256,0.9201446175575256,0.0,375.0293884277344,379.0,59236.76953125,0.0,5327.19384765625,1.0,279.0987243652344,283.05670166015625,294.7904968261719,298.51580810546875,293.1499938964844,293.1499938964844,279.1499938964844,34163.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969687044620514,1.0,0.0,0.0,3.5721397399902344,3.572162628173828,8.514323894814879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.375,0.0,1434.8125,1895.4371337890625,0.0,4038.45166015625,0.8881533741950989,1.0,0.0,3.0,1.0,0.0
18114960,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7381543517112732,0.4268351793289184,0.3931160271167755,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8531235456466675,0.673295795917511,0.6449233293533325,297.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8678635954856873,0.7115930318832397,0.5017460584640503,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7362906336784363,0.423425018787384,0.4106104373931885,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.617788553237915,0.2446929961442947,1.15026593208313,284.9978332519531,284.95001220703125,300.387451171875,291.81219482421875,298.0492553710937,297.2609558105469,284.9966125488281,1.0,0.6952352523803711,0.3387603461742401,0.3387603461742401,1.0,1.0,-3.724112987518311,0.9380481839179992,2.786064863204956,0.0997863486409187,0.9301533102989196,0.9301533102989196,0.0,376.2292785644531,382.0,59355.640625,0.0,5341.27392578125,1.0,279.1423645019531,283.0451965332031,294.79034423828125,298.5576171875,293.1499938964844,293.1499938964844,278.8500061035156,33479.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676408171653748,1.0,0.0,0.0,3.6362483501434326,3.636271953582764,8.822677273201407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.5595703125,0.0,1499.1343994140625,1895.4371337890625,0.0,4020.396728515625,0.9002244472503662,1.0,0.0,3.0,1.0,0.0
18115020,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7362589836120605,0.4253257215023041,0.3921309113502502,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8508659601211548,0.6711926460266113,0.6433713436126709,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8677412867546082,0.7150501608848572,0.5044412612915039,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7348663210868835,0.42287078499794,0.410413384437561,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6165826320648193,0.2443706691265106,1.1500582695007324,284.9059143066406,284.95001220703125,300.3685302734375,291.7972106933594,298.0398254394531,297.25616455078125,284.9065856933594,1.0,0.6964880228042603,0.3383775949478149,0.3383775949478149,1.0,1.0,-3.7238261699676514,0.9366931915283204,2.787132978439331,0.0986040607094764,0.8458542823791504,0.8458542823791504,0.0,379.5428161621094,385.0,59953.82421875,0.0,5361.48388671875,1.0,278.8584899902344,282.9316101074219,294.8202209472656,298.6944885253906,293.1499938964844,293.1499938964844,279.1499938964844,38642.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760086536407472,1.0,0.0,0.0,3.5174400806427,3.517463207244873,8.255562988779275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.33056640625,0.0,1409.68603515625,1895.4371337890625,0.0,4093.932861328125,0.8780325651168823,1.0,0.0,3.0,1.0,0.0
18115080,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7362589836120605,0.4253257215023041,0.3921309113502502,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8508659601211548,0.6711926460266113,0.6433713436126709,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8677412867546082,0.7150501608848572,0.5044412612915039,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7348663210868835,0.42287078499794,0.410413384437561,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6165826320648193,0.2443706691265106,1.1500582695007324,284.9059143066406,284.95001220703125,300.3685302734375,291.7972106933594,298.0398254394531,297.25616455078125,284.9065856933594,1.0,0.6964880228042603,0.3383775949478149,0.3383775949478149,1.0,1.0,-3.7238261699676514,0.9366931915283204,2.787132978439331,0.0986040607094764,0.8458542823791504,0.8458542823791504,0.0,379.5428161621094,385.0,59953.82421875,0.0,5361.48388671875,1.0,278.8584899902344,282.9316101074219,294.8202209472656,298.6944885253906,293.1499938964844,293.1499938964844,279.1499938964844,38642.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760086536407472,1.0,0.0,0.0,3.5174400806427,3.517463207244873,8.255562988779275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.33056640625,0.0,1409.68603515625,1895.4371337890625,0.0,4093.932861328125,0.8780325651168823,1.0,0.0,3.0,1.0,0.0
18115140,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7348835468292236,0.4248096346855163,0.3915426135063171,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8491156101226807,0.6700891852378845,0.6421818137168884,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8682031631469727,0.7197362184524536,0.5075445771217346,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7338386178016663,0.4229588210582733,0.4104180932044983,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6156864166259766,0.2444315701723098,1.1502310037612915,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0379943847656,297.2612609863281,284.9967956542969,1.0,0.6977746486663818,0.3379948735237121,0.3379948735237121,1.0,1.0,-3.7256250381469727,0.9359705448150636,2.789654493331909,0.0973578467965126,0.9284319281578064,0.9284319281578064,0.0,382.26068115234375,373.0,59267.45703125,0.0,5384.27001953125,1.0,279.1413879394531,283.0472412109375,294.7613525390625,298.5223999023437,293.1499938964844,293.1499938964844,278.8500061035156,33552.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682350158691406,1.0,0.0,0.0,3.62767505645752,3.627698421478272,8.781122460277402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.9716796875,0.0,1490.270751953125,1895.4371337890625,0.0,4025.644287109375,0.8985603451728821,1.0,0.0,3.0,1.0,0.0
18115200,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7348835468292236,0.4248096346855163,0.3915426135063171,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8491156101226807,0.6700891852378845,0.6421818137168884,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8682031631469727,0.7197362184524536,0.5075445771217346,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7338386178016663,0.4229588210582733,0.4104180932044983,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.6156864166259766,0.2444315701723098,1.1502310037612915,284.99761962890625,284.95001220703125,300.3500061035156,291.78253173828125,298.0379943847656,297.2612609863281,284.9967956542969,1.0,0.6977746486663818,0.3379948735237121,0.3379948735237121,1.0,1.0,-3.7256250381469727,0.9359705448150636,2.789654493331909,0.0973578467965126,0.9284319281578064,0.9284319281578064,0.0,382.26068115234375,373.0,59267.45703125,0.0,5384.27001953125,1.0,279.1413879394531,283.0472412109375,294.7613525390625,298.5223999023437,293.1499938964844,293.1499938964844,278.8500061035156,33552.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682350158691406,1.0,0.0,0.0,3.62767505645752,3.627698421478272,8.781122460277402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.9716796875,0.0,1490.270751953125,1895.4371337890625,0.0,4025.644287109375,0.8985603451728821,1.0,0.0,3.0,1.0,0.0
18115260,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7358795404434204,0.423325628042221,0.3902692794799804,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8503947257995605,0.6679607033729553,0.640283465385437,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8718400001525879,0.723183274269104,0.5099947452545166,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7352834343910217,0.4223991930484772,0.4098972678184509,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6169490814208984,0.2441222667694091,1.148577094078064,284.9051818847656,284.95001220703125,300.3318786621094,291.7681579589844,298.0287780761719,297.25665283203125,284.9057922363281,1.0,0.695284903049469,0.3376124501228332,0.3376124501228332,1.0,1.0,-3.722155094146729,0.933663010597229,2.78849196434021,0.0959917828440666,0.8434906005859375,0.8434906005859375,0.0,377.68060302734375,361.0,59822.8125,0.0,5344.5869140625,1.0,278.8585205078125,282.9335021972656,294.790771484375,298.6572570800781,293.1499938964844,293.1499938964844,279.1499938964844,38705.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764942526817322,1.0,0.0,0.0,3.508211135864258,3.5082342624664307,8.212298894250125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.50146484375,0.0,1400.5235595703125,1895.4371337890625,0.0,4098.17578125,0.8760303258895874,1.0,0.0,3.0,1.0,0.0
18115320,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7358795404434204,0.423325628042221,0.3902692794799804,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8503947257995605,0.6679607033729553,0.640283465385437,297.46942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8718400001525879,0.723183274269104,0.5099947452545166,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7352834343910217,0.4223991930484772,0.4098972678184509,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6169490814208984,0.2441222667694091,1.148577094078064,284.9051818847656,284.95001220703125,300.3318786621094,291.7681579589844,298.0287780761719,297.25665283203125,284.9057922363281,1.0,0.695284903049469,0.3376124501228332,0.3376124501228332,1.0,1.0,-3.722155094146729,0.933663010597229,2.78849196434021,0.0959917828440666,0.8434906005859375,0.8434906005859375,0.0,377.68060302734375,361.0,59822.8125,0.0,5344.5869140625,1.0,278.8585205078125,282.9335021972656,294.790771484375,298.6572570800781,293.1499938964844,293.1499938964844,279.1499938964844,38705.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764942526817322,1.0,0.0,0.0,3.508211135864258,3.5082342624664307,8.212298894250125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.50146484375,0.0,1400.5235595703125,1895.4371337890625,0.0,4098.17578125,0.8760303258895874,1.0,0.0,3.0,1.0,0.0
18115380,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7389243245124817,0.4228919148445129,0.3893122971057892,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8540351986885071,0.6668657064437866,0.6386423707008362,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8781062364578247,0.7278620600700378,0.512765109539032,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7386506795883179,0.4225288033485412,0.4094768762588501,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.619812548160553,0.244258850812912,1.1468584537506104,284.99493408203125,284.95001220703125,300.3141174316406,291.75408935546875,298.02740478515625,297.26226806640625,284.9940795898437,1.0,0.6914085745811462,0.3372300565242767,0.3372300565242767,1.0,1.0,-3.71977972984314,0.9316948056221008,2.788084983825684,0.0944379940629005,0.9235724210739136,0.9235724210739136,0.0,368.6445007324219,349.0,59085.453125,0.0,5279.99169921875,1.0,279.14129638671875,283.0482177734375,294.73175048828125,298.4820861816406,293.1499938964844,293.1499938964844,278.8500061035156,33646.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684838056564332,1.0,0.0,0.0,3.615496635437012,3.615520000457764,8.722263942217978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.240234375,0.0,1477.679931640625,1895.4371337890625,0.0,4027.84033203125,0.895882785320282,1.0,0.0,3.0,1.0,0.0
18115440,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7389243245124817,0.4228919148445129,0.3893122971057892,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.8540351986885071,0.6668657064437866,0.6386423707008362,297.4757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8781062364578247,0.7278620600700378,0.512765109539032,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7386506795883179,0.4225288033485412,0.4094768762588501,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.619812548160553,0.244258850812912,1.1468584537506104,284.99493408203125,284.95001220703125,300.3141174316406,291.75408935546875,298.02740478515625,297.26226806640625,284.9940795898437,1.0,0.6914085745811462,0.3372300565242767,0.3372300565242767,1.0,1.0,-3.71977972984314,0.9316948056221008,2.788084983825684,0.0944379940629005,0.9235724210739136,0.9235724210739136,0.0,368.6445007324219,349.0,59085.453125,0.0,5279.99169921875,1.0,279.14129638671875,283.0482177734375,294.73175048828125,298.4820861816406,293.1499938964844,293.1499938964844,278.8500061035156,33646.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684838056564332,1.0,0.0,0.0,3.615496635437012,3.615520000457764,8.722263942217978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.240234375,0.0,1477.679931640625,1895.4371337890625,0.0,4027.84033203125,0.895882785320282,1.0,0.0,3.0,1.0,0.0
18115500,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7407325506210327,0.4222494661808014,0.3887962400913238,297.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.85622239112854,0.6658876538276672,0.6378023624420166,297.4723205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8816061019897461,0.7295987010002136,0.5140636563301086,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7406488656997681,0.4223369657993316,0.4092732071876526,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.6215095520019531,0.2442061156034469,1.1461610794067385,284.8787536621094,284.95001220703125,300.3053894042969,291.7471618652344,298.0234069824219,297.2606506347656,284.8780517578125,1.0,0.6892204880714417,0.3370388448238373,0.3370388448238373,1.0,1.0,-3.7186341285705566,0.930718183517456,2.7879159450531006,0.0937958285212516,0.8414701819419861,0.8414701819419861,0.0,363.539306640625,349.0,59870.85546875,0.0,5244.10400390625,1.0,278.89910888671875,282.90997314453125,294.7785949707031,298.6839599609375,293.1499938964844,293.1499938964844,278.8500061035156,38183.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745165705680848,1.0,0.0,0.0,3.5707051753997803,3.570728778839112,8.507486199960113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.4873046875,0.0,1462.704345703125,1895.4371337890625,0.0,4080.878662109375,0.886924147605896,1.0,0.0,3.0,1.0,0.0
18115560,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7423099875450134,0.4215323328971863,0.3879419863224029,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8582025766372681,0.66478431224823,0.6365664601325989,297.4685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8848838806152344,0.7312644124031067,0.5150301456451416,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7424730062484741,0.4220461547374725,0.408807635307312,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6230318546295166,0.2440737336874008,1.1446999311447144,284.9053039550781,284.95001220703125,300.2967224121094,291.74029541015625,298.018798828125,297.2580871582031,284.9063415527344,1.0,0.6867822408676147,0.3368940949440002,0.3368940949440002,1.0,1.0,-3.714965581893921,0.9291352033615112,2.785830497741699,0.0930544808506965,0.8397793769836426,0.8397793769836426,0.0,358.4898681640625,337.0,59588.125,0.0,5201.05810546875,1.0,278.8583679199219,282.9385986328125,294.7618713378906,298.6139221191406,293.1499938964844,293.1499938964844,279.1499938964844,38895.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764510989189148,1.0,0.0,0.0,3.4894728660583496,3.489495754241944,8.124804935505381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.02880859375,0.0,1382.5135498046875,1895.4371337890625,0.0,4097.798828125,0.8720529079437256,1.0,0.0,3.0,1.0,0.0
18115620,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7468263506889343,0.4211841821670532,0.3869740962982178,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8636094927787781,0.6637165546417236,0.6348548531532288,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.893078088760376,0.7359282970428467,0.5177033543586731,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7473171353340149,0.422231912612915,0.408345878124237,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6270066499710083,0.2443146556615829,1.143009901046753,284.9942626953125,284.95001220703125,300.2796325683594,291.7267761230469,298.0180969238281,297.2640380859375,284.9934387207031,1.0,0.6818610429763794,0.3366045951843261,0.3366045951843261,1.0,1.0,-3.7123594284057617,0.9274075627326964,2.78495192527771,0.0917800441384315,0.9191468954086304,0.9191468954086304,0.0,346.944580078125,325.0,58872.73046875,0.0,5120.07373046875,1.0,279.1411437988281,283.05181884765625,294.7035827636719,298.43994140625,293.1499938964844,293.1499938964844,278.8500061035156,33656.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682458639144896,1.0,0.0,0.0,3.5989766120910645,3.5989997386932373,8.642737725494953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.8193359375,0.0,1459.8499755859375,1895.4371337890625,0.0,4025.739990234375,0.8921849727630615,1.0,0.0,3.0,1.0,0.0
18115680,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7468263506889343,0.4211841821670532,0.3869740962982178,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8636094927787781,0.6637165546417236,0.6348548531532288,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.893078088760376,0.7359282970428467,0.5177033543586731,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7473171353340149,0.422231912612915,0.408345878124237,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6270066499710083,0.2443146556615829,1.143009901046753,284.9942626953125,284.95001220703125,300.2796325683594,291.7267761230469,298.0180969238281,297.2640380859375,284.9934387207031,1.0,0.6818610429763794,0.3366045951843261,0.3366045951843261,1.0,1.0,-3.7123594284057617,0.9274075627326964,2.78495192527771,0.0917800441384315,0.9191468954086304,0.9191468954086304,0.0,346.944580078125,325.0,58872.73046875,0.0,5120.07373046875,1.0,279.1411437988281,283.05181884765625,294.7035827636719,298.43994140625,293.1499938964844,293.1499938964844,278.8500061035156,33656.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682458639144896,1.0,0.0,0.0,3.5989766120910645,3.5989997386932373,8.642737725494953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.8193359375,0.0,1459.8499755859375,1895.4371337890625,0.0,4025.739990234375,0.8921849727630615,1.0,0.0,3.0,1.0,0.0
18115740,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7512776851654053,0.4199055433273315,0.3856256902217865,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8690380454063416,0.6616742014884949,0.6327584981918335,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9012210965156556,0.7393653392791748,0.5199460983276367,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7522238492965698,0.4217993915081024,0.4076734781265259,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6310098171234131,0.2442146241664886,1.1410162448883057,284.9066772460937,284.95001220703125,300.26287841796875,291.7134704589844,298.0101928710937,297.2603759765625,284.9071655273437,1.0,0.6767232418060303,0.3363150954246521,0.3363150954246521,1.0,1.0,-3.707714319229126,0.9250645637512208,2.7826497554779053,0.0905661657452583,0.8370607495307922,0.8370607495307922,0.0,335.61572265625,313.0,59383.51171875,0.0,5034.5546875,1.0,278.8587951660156,282.94366455078125,294.7343444824219,298.5723876953125,293.1499938964844,293.1499938964844,279.1499938964844,38745.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761403799057008,1.0,0.0,0.0,3.4741570949554443,3.474179744720459,8.053639248828404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.42724609375,0.0,1365.748291015625,1895.4371337890625,0.0,4095.08447265625,0.8685621023178101,1.0,0.0,3.0,1.0,0.0
18115800,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7512776851654053,0.4199055433273315,0.3856256902217865,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8690380454063416,0.6616742014884949,0.6327584981918335,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9012210965156556,0.7393653392791748,0.5199460983276367,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7522238492965698,0.4217993915081024,0.4076734781265259,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6310098171234131,0.2442146241664886,1.1410162448883057,284.9066772460937,284.95001220703125,300.26287841796875,291.7134704589844,298.0101928710937,297.2603759765625,284.9071655273437,1.0,0.6767232418060303,0.3363150954246521,0.3363150954246521,1.0,1.0,-3.707714319229126,0.9250645637512208,2.7826497554779053,0.0905661657452583,0.8370607495307922,0.8370607495307922,0.0,335.61572265625,313.0,59383.51171875,0.0,5034.5546875,1.0,278.8587951660156,282.94366455078125,294.7343444824219,298.5723876953125,293.1499938964844,293.1499938964844,279.1499938964844,38745.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761403799057008,1.0,0.0,0.0,3.4741570949554443,3.474179744720459,8.053639248828404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7986.42724609375,0.0,1365.748291015625,1895.4371337890625,0.0,4095.08447265625,0.8685621023178101,1.0,0.0,3.0,1.0,0.0
18115860,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7567811012268066,0.4196059703826904,0.3846934735774994,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8755785226821899,0.6606224179267883,0.6310523152351379,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9109463095664978,0.7440539598464966,0.5226290822029114,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7580770254135132,0.4220150411128998,0.4072270393371582,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6357187628746033,0.2445182055234909,1.1395388841629028,284.9940490722656,284.95001220703125,300.246337890625,291.70037841796875,298.00994873046875,297.2665100097656,284.99322509765625,1.0,0.6715369820594788,0.3360683917999267,0.3360683917999267,1.0,1.0,-3.705443859100342,0.9235754013061525,2.781868457794189,0.0894579514861106,0.915501356124878,0.915501356124878,0.0,323.5260925292969,301.0,58675.15234375,0.0,4951.37255859375,1.0,279.1410217285156,283.0555725097656,294.6771545410156,298.4005126953125,293.1499938964844,293.1499938964844,278.8500061035156,33631.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679510593414308,1.0,0.0,0.0,3.5833332538604736,3.5833563804626465,8.567768645662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.8251953125,0.0,1442.8564453125,1895.4371337890625,0.0,4023.136962890625,0.8886556029319763,1.0,0.0,3.0,1.0,0.0
18115920,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7567811012268066,0.4196059703826904,0.3846934735774994,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8755785226821899,0.6606224179267883,0.6310523152351379,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9109463095664978,0.7440539598464966,0.5226290822029114,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.7580770254135132,0.4220150411128998,0.4072270393371582,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6357187628746033,0.2445182055234909,1.1395388841629028,284.9940490722656,284.95001220703125,300.246337890625,291.70037841796875,298.00994873046875,297.2665100097656,284.99322509765625,1.0,0.6715369820594788,0.3360683917999267,0.3360683917999267,1.0,1.0,-3.705443859100342,0.9235754013061525,2.781868457794189,0.0894579514861106,0.915501356124878,0.915501356124878,0.0,323.5260925292969,301.0,58675.15234375,0.0,4951.37255859375,1.0,279.1410217285156,283.0555725097656,294.6771545410156,298.4005126953125,293.1499938964844,293.1499938964844,278.8500061035156,33631.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679510593414308,1.0,0.0,0.0,3.5833332538604736,3.5833563804626465,8.567768645662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.8251953125,0.0,1442.8564453125,1895.4371337890625,0.0,4023.136962890625,0.8886556029319763,1.0,0.0,3.0,1.0,0.0
18115980,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7621418833732605,0.4183777868747711,0.3833781480789184,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8820276856422424,0.6586036682128906,0.6289636492729187,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9211409687995912,0.747502863407135,0.5248721837997437,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7639219760894775,0.4216091632843017,0.4065684080123901,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6404527425765991,0.244470790028572,1.1377367973327637,284.9076232910156,284.95001220703125,300.23004150390625,291.6874694824219,298.0023803710937,297.26300048828125,284.9080505371094,1.0,0.6662427186965942,0.3358216881752014,0.3358216881752014,1.0,1.0,-3.701095104217529,0.9214639663696288,2.7796311378479004,0.0884091779589653,0.8345887064933777,0.8345887064933777,0.0,311.9515075683594,289.0,59186.11328125,0.0,4865.5185546875,1.0,278.8589172363281,282.948486328125,294.70849609375,298.53369140625,293.1499938964844,293.1499938964844,279.1499938964844,38711.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758827090263368,1.0,0.0,0.0,3.4587292671203613,3.458751916885376,7.982270062711905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.666015625,0.0,1349.822265625,1895.4371337890625,0.0,4092.83203125,0.8651319146156311,1.0,0.0,3.0,1.0,0.0
18116040,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7621418833732605,0.4183777868747711,0.3833781480789184,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8820276856422424,0.6586036682128906,0.6289636492729187,297.4680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9211409687995912,0.747502863407135,0.5248721837997437,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7639219760894775,0.4216091632843017,0.4065684080123901,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6404527425765991,0.244470790028572,1.1377367973327637,284.9076232910156,284.95001220703125,300.23004150390625,291.6874694824219,298.0023803710937,297.26300048828125,284.9080505371094,1.0,0.6662427186965942,0.3358216881752014,0.3358216881752014,1.0,1.0,-3.701095104217529,0.9214639663696288,2.7796311378479004,0.0884091779589653,0.8345887064933777,0.8345887064933777,0.0,311.9515075683594,289.0,59186.11328125,0.0,4865.5185546875,1.0,278.8589172363281,282.948486328125,294.70849609375,298.53369140625,293.1499938964844,293.1499938964844,279.1499938964844,38711.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758827090263368,1.0,0.0,0.0,3.4587292671203613,3.458751916885376,7.982270062711905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7962.666015625,0.0,1349.822265625,1895.4371337890625,0.0,4092.83203125,0.8651319146156311,1.0,0.0,3.0,1.0,0.0
18116100,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7651035189628601,0.4181973338127136,0.3827720880508423,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8855410218238831,0.6580166816711426,0.6279382705688477,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.9267265796661376,0.7498102188110352,0.5260651111602783,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.767096221446991,0.4216712713241577,0.4062331914901733,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6430094838142395,0.2445956319570541,1.1367205381393433,285.0083923339844,284.95001220703125,300.22198486328125,291.6810913085937,298.0019226074219,297.2655639648437,285.0087585449219,1.0,0.663539707660675,0.3356983363628387,0.3356983363628387,1.0,1.0,-3.698934316635132,0.9204180240631104,2.778516292572021,0.087758682668209,0.9048693776130676,0.9048693776130676,0.0,306.0115966796875,289.0,58397.9140625,0.0,4821.75537109375,1.0,279.0970764160156,283.0714111328125,294.64971923828125,298.3210144042969,293.1499938964844,293.1499938964844,279.1499938964844,34122.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969935178756714,1.0,0.0,0.0,3.507580041885376,3.5076024532318115,8.209344741771929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.3701171875,0.0,1366.918701171875,1895.4371337890625,0.0,4040.6376953125,0.8737499117851257,1.0,0.0,3.0,1.0,0.0
18116160,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7686496376991272,0.418109267950058,0.3824683427810669,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8896605968475342,0.6575592160224915,0.6272584795951843,297.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9330459237098694,0.7521965503692627,0.5275510549545288,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7708057761192322,0.4218388199806213,0.4061305224895477,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6460210680961609,0.2448141276836395,1.1364223957061768,284.99334716796875,284.95001220703125,300.2139587402344,291.6747436523437,298.00225830078125,297.26910400390625,284.9921569824219,1.0,0.6609458327293396,0.3355785012245178,0.3355785012245178,1.0,1.0,-3.69905424118042,0.9200598001480104,2.77899432182312,0.0873366296291351,0.9120201468467712,0.9120201468467712,0.0,299.7637023925781,277.0,58496.734375,0.0,4782.62353515625,1.0,279.1417541503906,283.05810546875,294.6508483886719,298.3627319335937,293.1499938964844,293.1499938964844,278.8500061035156,33525.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676814079284668,1.0,0.0,0.0,3.5711216926574707,3.5711445808410645,8.509471740580921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.541015625,0.0,1429.0537109375,1895.4371337890625,0.0,4020.755126953125,0.8856157064437866,1.0,0.0,3.0,1.0,0.0
18116220,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7750454545021057,0.4169187247753143,0.3811877369880676,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8972154855728149,0.655559241771698,0.6251864433288574,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9446268677711488,0.7556392550468445,0.5297942161560059,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7777086496353149,0.4214492440223694,0.405486911535263,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.651698887348175,0.2448045462369918,1.1347856521606443,284.9083251953125,284.95001220703125,300.19805908203125,291.6621398925781,297.9947204589844,297.2654113769531,284.9087219238281,1.0,0.6555635333061218,0.3353387713432312,0.3353387713432312,1.0,1.0,-3.694984674453736,0.9180561900138856,2.776928424835205,0.08633903414011,0.8322682976722717,0.8322682976722717,0.0,288.1361389160156,265.0,59001.5703125,0.0,4697.5703125,1.0,278.85906982421875,282.9528503417969,294.6833190917969,298.49658203125,293.1499938964844,293.1499938964844,279.1499938964844,38686.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756881594657898,1.0,0.0,0.0,3.444435834884644,3.444458246231079,7.916432309684751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.22314453125,0.0,1335.2357177734375,1895.4371337890625,0.0,4091.131591796875,0.8619636297225952,1.0,0.0,3.0,1.0,0.0
18116280,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7750454545021057,0.4169187247753143,0.3811877369880676,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8972154855728149,0.655559241771698,0.6251864433288574,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9446268677711488,0.7556392550468445,0.5297942161560059,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7777086496353149,0.4214492440223694,0.405486911535263,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.651698887348175,0.2448045462369918,1.1347856521606443,284.9083251953125,284.95001220703125,300.19805908203125,291.6621398925781,297.9947204589844,297.2654113769531,284.9087219238281,1.0,0.6555635333061218,0.3353387713432312,0.3353387713432312,1.0,1.0,-3.694984674453736,0.9180561900138856,2.776928424835205,0.08633903414011,0.8322682976722717,0.8322682976722717,0.0,288.1361389160156,265.0,59001.5703125,0.0,4697.5703125,1.0,278.85906982421875,282.9528503417969,294.6833190917969,298.49658203125,293.1499938964844,293.1499938964844,279.1499938964844,38686.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9756881594657898,1.0,0.0,0.0,3.444435834884644,3.444458246231079,7.916432309684751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.22314453125,0.0,1335.2357177734375,1895.4371337890625,0.0,4091.131591796875,0.8619636297225952,1.0,0.0,3.0,1.0,0.0
18116340,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.782757043838501,0.4166716635227203,0.3803070187568664,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9061782956123352,0.6545217633247375,0.6234992742538452,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9573280811309814,0.7603219747543335,0.5324733853340149,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7858085036277771,0.4216863512992859,0.4050624072551727,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6584131121635437,0.245178684592247,1.1336263418197632,284.9931945800781,284.95001220703125,300.1822814941406,291.6496276855469,297.99468994140625,297.2715148925781,284.9924011230469,1.0,0.6501864790916443,0.3350990712642669,0.3350990712642669,1.0,1.0,-3.693203926086426,0.916742503643036,2.776461362838745,0.0853093490004539,0.9090512990951538,0.9090512990951538,0.0,275.9283752441406,253.0,58322.2578125,0.0,4615.50927734375,1.0,279.1407775878906,283.06182861328125,294.62664794921875,298.3270568847656,293.1499938964844,293.1499938964844,278.8500061035156,33596.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96755850315094,1.0,0.0,0.0,3.5558505058288574,3.555873155593872,8.436849157078541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.9345703125,0.0,1413.4044189453125,1895.4371337890625,0.0,4019.66943359375,0.8824642300605774,1.0,0.0,3.0,1.0,0.0
18116400,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.782757043838501,0.4166716635227203,0.3803070187568664,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9061782956123352,0.6545217633247375,0.6234992742538452,297.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.9573280811309814,0.7603219747543335,0.5324733853340149,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7858085036277771,0.4216863512992859,0.4050624072551727,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.6584131121635437,0.245178684592247,1.1336263418197632,284.9931945800781,284.95001220703125,300.1822814941406,291.6496276855469,297.99468994140625,297.2715148925781,284.9924011230469,1.0,0.6501864790916443,0.3350990712642669,0.3350990712642669,1.0,1.0,-3.693203926086426,0.916742503643036,2.776461362838745,0.0853093490004539,0.9090512990951538,0.9090512990951538,0.0,275.9283752441406,253.0,58322.2578125,0.0,4615.50927734375,1.0,279.1407775878906,283.06182861328125,294.62664794921875,298.3270568847656,293.1499938964844,293.1499938964844,278.8500061035156,33596.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96755850315094,1.0,0.0,0.0,3.5558505058288574,3.555873155593872,8.436849157078541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.9345703125,0.0,1413.4044189453125,1895.4371337890625,0.0,4019.66943359375,0.8824642300605774,1.0,0.0,3.0,1.0,0.0
18116460,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7903758883476257,0.4155150055885315,0.3790457546710968,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9157443642616272,0.6525608897209167,0.6214420795440674,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9690943956375122,0.7637529373168945,0.5346993803977966,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.793941855430603,0.42130908370018,0.4044230580329895,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6653081774711609,0.2452004253864288,1.1321102380752563,284.9088134765625,284.95001220703125,300.1666259765625,291.63720703125,297.986328125,297.2666015625,284.9091491699219,1.0,0.6447231769561768,0.3348607122898102,0.3348607122898102,1.0,1.0,-3.689304828643799,0.9147955179214478,2.774509191513061,0.0843318179249763,0.8299108147621155,0.8299108147621155,0.0,264.29913330078125,241.0,58823.9921875,0.0,4531.236328125,1.0,278.8591613769531,282.9569396972656,294.6585388183594,298.4603576660156,293.1499938964844,293.1499938964844,279.1499938964844,38674.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755483269691468,1.0,0.0,0.0,3.4307987689971924,3.430821180343628,7.853871011320734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.49853515625,0.0,1321.505615234375,1895.4371337890625,0.0,4089.908447265625,0.8589375019073486,1.0,0.0,3.0,1.0,0.0
18116520,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7903758883476257,0.4155150055885315,0.3790457546710968,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9157443642616272,0.6525608897209167,0.6214420795440674,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9690943956375122,0.7637529373168945,0.5346993803977966,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.793941855430603,0.42130908370018,0.4044230580329895,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.6653081774711609,0.2452004253864288,1.1321102380752563,284.9088134765625,284.95001220703125,300.1666259765625,291.63720703125,297.986328125,297.2666015625,284.9091491699219,1.0,0.6447231769561768,0.3348607122898102,0.3348607122898102,1.0,1.0,-3.689304828643799,0.9147955179214478,2.774509191513061,0.0843318179249763,0.8299108147621155,0.8299108147621155,0.0,264.29913330078125,241.0,58823.9921875,0.0,4531.236328125,1.0,278.8591613769531,282.9569396972656,294.6585388183594,298.4603576660156,293.1499938964844,293.1499938964844,279.1499938964844,38674.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755483269691468,1.0,0.0,0.0,3.4307987689971924,3.430821180343628,7.853871011320734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.49853515625,0.0,1321.505615234375,1895.4371337890625,0.0,4089.908447265625,0.8589375019073486,1.0,0.0,3.0,1.0,0.0
