time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116580,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7995275259017944,0.4152885973453522,0.3781868815422058,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9275731444358826,0.6515517234802246,0.6197901964187622,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9814503192901612,0.7684217691421509,0.5373700857162476,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8034688234329224,0.4215519428253174,0.4040061235427856,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6734885573387146,0.2456021010875702,1.1310797929763794,284.99273681640625,284.95001220703125,300.1510314941406,291.6248779296875,297.98638916015625,297.2726745605469,284.991943359375,1.0,0.6392680406570435,0.3346223831176758,0.3346223831176758,1.0,1.0,-3.68774676322937,0.9135533571243286,2.774193525314331,0.0833330526947975,0.9059590697288512,0.9059590697288512,0.0,252.08984375,229.0,58155.02734375,0.0,4449.98779296875,1.0,279.1406555175781,283.0647888183594,294.6018981933594,298.29150390625,293.1499938964844,293.1499938964844,278.8500061035156,33589.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674193859100342,1.0,0.0,0.0,3.5428409576416016,3.542863368988037,8.375226911994105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.3232421875,0.0,1399.676513671875,1895.4371337890625,0.0,4018.440185546875,0.879543662071228,1.0,0.0,3.0,1.0,0.0
18116640,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.7995275259017944,0.4152885973453522,0.3781868815422058,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9275731444358826,0.6515517234802246,0.6197901964187622,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9814503192901612,0.7684217691421509,0.5373700857162476,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8034688234329224,0.4215519428253174,0.4040061235427856,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6734885573387146,0.2456021010875702,1.1310797929763794,284.99273681640625,284.95001220703125,300.1510314941406,291.6248779296875,297.98638916015625,297.2726745605469,284.991943359375,1.0,0.6392680406570435,0.3346223831176758,0.3346223831176758,1.0,1.0,-3.68774676322937,0.9135533571243286,2.774193525314331,0.0833330526947975,0.9059590697288512,0.9059590697288512,0.0,252.08984375,229.0,58155.02734375,0.0,4449.98779296875,1.0,279.1406555175781,283.0647888183594,294.6018981933594,298.29150390625,293.1499938964844,293.1499938964844,278.8500061035156,33589.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9674193859100342,1.0,0.0,0.0,3.5428409576416016,3.542863368988037,8.375226911994105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8702.3232421875,0.0,1399.676513671875,1895.4371337890625,0.0,4018.440185546875,0.879543662071228,1.0,0.0,3.0,1.0,0.0
18116700,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8042874932289124,0.4147569835186004,0.3777243196964264,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9337990283966064,0.650629997253418,0.6189484000205994,297.4708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9873006343841552,0.7701517939567566,0.5386368036270142,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8084104061126709,0.4214129149913788,0.4038114845752716,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.6778502464294434,0.2456668019294738,1.1307427883148191,284.8810119628906,284.95001220703125,300.14324951171875,291.61871337890625,297.9825134277344,297.2706298828125,284.8807983398437,1.0,0.6365649700164795,0.3345032036304474,0.3345032036304474,1.0,1.0,-3.687069177627564,0.9129571914672852,2.7741119861602783,0.0829692184925079,0.826758086681366,0.826758086681366,0.0,246.11306762695312,229.0,58894.23828125,0.0,4410.46044921875,1.0,278.9008483886719,282.9320983886719,294.65008544921875,298.492431640625,293.1499938964844,293.1499938964844,278.8500061035156,38336.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734694361686708,1.0,0.0,0.0,3.4938342571258545,3.493857145309448,8.145127594616497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.294921875,0.0,1382.9991455078125,1895.4371337890625,0.0,4071.7021484375,0.8699220418930054,1.0,0.0,3.0,1.0,0.0
18116760,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8085975050926208,0.4141631424427032,0.3769538700580597,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9395460486412048,0.6496196389198303,0.6177610754966736,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.992476224899292,0.7718341946601868,0.5395863652229309,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8128626942634583,0.4211858212947845,0.4033770859241485,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6819319725036621,0.245653435587883,1.1296944618225098,284.90948486328125,284.95001220703125,300.135498046875,291.6125793457031,297.9779968261719,297.2676696777344,284.9102478027344,1.0,0.6337265372276306,0.334396094083786,0.334396094083786,1.0,1.0,-3.684073686599731,0.911712110042572,2.772361516952514,0.0824188888072967,0.8277650475502014,0.8277650475502014,0.0,240.4564208984375,217.0,58639.3515625,0.0,4366.60546875,1.0,278.8590087890625,282.96160888671875,294.63433837890625,298.42486572265625,293.1499938964844,293.1499938964844,279.1499938964844,38780.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754413962364196,1.0,0.0,0.0,3.4156622886657715,3.415684461593628,7.784722129144939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.3388671875,0.0,1307.2200927734375,1895.4371337890625,0.0,4088.97314453125,0.8557148575782776,1.0,0.0,3.0,1.0,0.0
18116820,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8177496194839478,0.4139283895492553,0.3761528134346008,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9517408013343812,0.6485962271690369,0.6161660552024841,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.7767829895019531,0.5362456440925598,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8221921920776367,0.4214078485965729,0.4030086398124695,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6908190250396729,0.2460564523935318,1.128987193107605,284.989501953125,284.95001220703125,300.1199951171875,291.60028076171875,297.9784851074219,297.2744445800781,284.9881896972656,1.0,0.6278484463691711,0.3341818451881408,0.3341818451881408,1.0,1.0,-3.676495790481568,0.9087478518486024,2.7677478790283203,0.0814196169376373,0.9009955525398254,0.9009955525398254,0.0,229.282943725586,220.0,57937.09765625,0.0,4274.958984375,1.0,279.1405334472656,283.0652770996094,294.5773010253906,298.2556457519531,293.1499938964844,293.1499938964844,279.45001220703125,33642.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673063158988952,1.0,0.0,0.0,3.529531717300415,3.5295541286468506,8.312419481626421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.09814453125,0.0,1386.1712646484375,1895.4371337890625,0.0,4017.44091796875,0.8765482306480408,1.0,0.0,3.0,1.0,0.0
18116880,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8177496194839478,0.4139283895492553,0.3761528134346008,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.9517408013343812,0.6485962271690369,0.6161660552024841,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9990000128746032,0.7767829895019531,0.5362456440925598,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8221921920776367,0.4214078485965729,0.4030086398124695,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.6908190250396729,0.2460564523935318,1.128987193107605,284.989501953125,284.95001220703125,300.1199951171875,291.60028076171875,297.9784851074219,297.2744445800781,284.9881896972656,1.0,0.6278484463691711,0.3341818451881408,0.3341818451881408,1.0,1.0,-3.676495790481568,0.9087478518486024,2.7677478790283203,0.0814196169376373,0.9009955525398254,0.9009955525398254,0.0,229.282943725586,220.0,57937.09765625,0.0,4274.958984375,1.0,279.1405334472656,283.0652770996094,294.5773010253906,298.2556457519531,293.1499938964844,293.1499938964844,279.45001220703125,33642.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673063158988952,1.0,0.0,0.0,3.529531717300415,3.5295541286468506,8.312419481626421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.09814453125,0.0,1386.1712646484375,1895.4371337890625,0.0,4017.44091796875,0.8765482306480408,1.0,0.0,3.0,1.0,0.0
18116940,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8209808468818665,0.4138568639755249,0.3759269416332245,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9557607769966124,0.6477981805801392,0.6152390837669373,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.7842471599578857,0.5292376279830933,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8257032036781311,0.4218291938304901,0.4032241106033325,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6944636702537537,0.2466695308685302,1.13081955909729,285.04266357421875,284.95001220703125,300.1044616699219,291.5879821777344,297.9881591796875,297.29351806640625,285.0397033691406,1.0,0.6254606246948242,0.3339676260948181,0.3339676260948181,1.0,1.0,-3.66851806640625,0.9056890606880188,2.762828826904297,0.0798418968915939,0.9986311197280884,0.9986311197280884,0.0,225.2175750732422,223.0,57437.4375,0.0,4228.5869140625,1.0,279.4423217773437,283.1405639648437,294.5676574707031,298.19805908203125,293.1499938964844,293.1499938964844,279.1499938964844,31265.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96070796251297,1.0,0.0,0.0,3.7165937423706055,3.716617584228516,9.21686989840964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.1826171875,0.0,1572.456787109375,1895.4371337890625,0.0,3958.89404296875,0.9166883230209352,1.0,0.0,3.0,1.0,0.0
18117000,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.8209808468818665,0.4138568639755249,0.3759269416332245,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9557607769966124,0.6477981805801392,0.6152390837669373,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.9990000128746032,0.7842471599578857,0.5292376279830933,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8257032036781311,0.4218291938304901,0.4032241106033325,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.6944636702537537,0.2466695308685302,1.13081955909729,285.04266357421875,284.95001220703125,300.1044616699219,291.5879821777344,297.9881591796875,297.29351806640625,285.0397033691406,1.0,0.6254606246948242,0.3339676260948181,0.3339676260948181,1.0,1.0,-3.66851806640625,0.9056890606880188,2.762828826904297,0.0798418968915939,0.9986311197280884,0.9986311197280884,0.0,225.2175750732422,223.0,57437.4375,0.0,4228.5869140625,1.0,279.4423217773437,283.1405639648437,294.5676574707031,298.19805908203125,293.1499938964844,293.1499938964844,279.1499938964844,31265.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96070796251297,1.0,0.0,0.0,3.7165937423706055,3.716617584228516,9.21686989840964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.1826171875,0.0,1572.456787109375,1895.4371337890625,0.0,3958.89404296875,0.9166883230209352,1.0,0.0,3.0,1.0,0.0
18117060,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8206951022148132,0.4123667478561401,0.3749193251132965,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9553049802780152,0.6454905867576599,0.6134560704231262,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.78961181640625,0.5284066796302795,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8258984088897705,0.4211851954460144,0.4028973579406738,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6950064897537231,0.246630772948265,1.1315261125564575,284.8896789550781,284.95001220703125,300.0888977050781,291.5756530761719,297.9835510253906,297.2931823730469,284.8908996582031,1.0,0.6248049139976501,0.3338648378849029,0.3338648378849029,1.0,1.0,-3.6646206378936768,0.904182195663452,2.7604384422302246,0.0792473927140235,0.8819215297698975,0.8819215297698975,0.0,224.60157775878903,226.0,58391.88671875,0.0,4214.2236328125,1.0,279.1566467285156,282.9631652832031,294.61407470703125,298.3841552734375,293.1499938964844,293.1499938964844,279.45001220703125,37706.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725216627120972,1.0,0.0,0.0,3.6648104190826416,3.66483473777771,8.961822004494024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.2841796875,0.0,1562.52978515625,1895.4371337890625,0.0,4063.385498046875,0.9095132350921632,1.0,0.0,3.0,1.0,0.0
18117120,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8206951022148132,0.4123667478561401,0.3749193251132965,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9553049802780152,0.6454905867576599,0.6134560704231262,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.78961181640625,0.5284066796302795,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8258984088897705,0.4211851954460144,0.4028973579406738,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.6950064897537231,0.246630772948265,1.1315261125564575,284.8896789550781,284.95001220703125,300.0888977050781,291.5756530761719,297.9835510253906,297.2931823730469,284.8908996582031,1.0,0.6248049139976501,0.3338648378849029,0.3338648378849029,1.0,1.0,-3.6646206378936768,0.904182195663452,2.7604384422302246,0.0792473927140235,0.8819215297698975,0.8819215297698975,0.0,224.60157775878903,226.0,58391.88671875,0.0,4214.2236328125,1.0,279.1566467285156,282.9631652832031,294.61407470703125,298.3841552734375,293.1499938964844,293.1499938964844,279.45001220703125,37706.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9725216627120972,1.0,0.0,0.0,3.6648104190826416,3.66483473777771,8.961822004494024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.2841796875,0.0,1562.52978515625,1895.4371337890625,0.0,4063.385498046875,0.9095132350921632,1.0,0.0,3.0,1.0,0.0
18117180,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8195666670799255,0.411942571401596,0.3742647171020508,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9535694122314452,0.6442521810531616,0.6119849681854248,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.7954637408256531,0.5298047661781311,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8250874876976013,0.4211811423301697,0.4026886224746704,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6945028305053711,0.2469037473201751,1.1322109699249268,284.9989624023437,284.95001220703125,300.0732727050781,291.5632629394531,297.98516845703125,297.3007507324219,284.9981384277344,1.0,0.6251504421234131,0.3337620794773102,0.3337620794773102,1.0,1.0,-3.664307832717896,0.903757095336914,2.760550737380981,0.0787907466292381,0.972219944000244,0.972219944000244,0.0,225.3057556152344,229.0,57601.81640625,0.0,4217.8037109375,1.0,279.44244384765625,283.0966796875,294.547119140625,298.202392578125,293.1499938964844,293.1499938964844,279.1499938964844,33455.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656172394752502,1.0,0.0,0.0,3.7684853076934814,3.768509864807129,9.476040645495232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.8291015625,0.0,1649.3675537109375,1895.4371337890625,0.0,4002.497314453125,0.93020361661911,1.0,0.0,3.0,1.0,0.0
18117240,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8195666670799255,0.411942571401596,0.3742647171020508,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9535694122314452,0.6442521810531616,0.6119849681854248,297.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9990000128746032,0.7954637408256531,0.5298047661781311,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8250874876976013,0.4211811423301697,0.4026886224746704,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6945028305053711,0.2469037473201751,1.1322109699249268,284.9989624023437,284.95001220703125,300.0732727050781,291.5632629394531,297.98516845703125,297.3007507324219,284.9981384277344,1.0,0.6251504421234131,0.3337620794773102,0.3337620794773102,1.0,1.0,-3.664307832717896,0.903757095336914,2.760550737380981,0.0787907466292381,0.972219944000244,0.972219944000244,0.0,225.3057556152344,229.0,57601.81640625,0.0,4217.8037109375,1.0,279.44244384765625,283.0966796875,294.547119140625,298.202392578125,293.1499938964844,293.1499938964844,279.1499938964844,33455.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656172394752502,1.0,0.0,0.0,3.7684853076934814,3.768509864807129,9.476040645495232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.8291015625,0.0,1649.3675537109375,1895.4371337890625,0.0,4002.497314453125,0.93020361661911,1.0,0.0,3.0,1.0,0.0
18117300,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8187846541404724,0.4113392531871795,0.3740033805370331,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.952401638031006,0.6432614922523499,0.6113526821136475,297.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9990000128746032,0.7977306842803955,0.53104567527771,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8244795799255371,0.4209491312503814,0.4026762247085571,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6940736174583435,0.246911346912384,1.1328928470611572,284.8714599609375,284.95001220703125,300.0654296875,291.5570678710937,297.9818420410156,297.2991027832031,284.86865234375,1.0,0.6256199479103088,0.3337106704711914,0.3337106704711914,1.0,1.0,-3.665534019470215,0.9039512872695924,2.761582612991333,0.0787507221102714,0.8827908635139465,0.8827908635139465,0.0,226.0127410888672,229.0,58578.55078125,0.0,4225.5322265625,1.0,279.1949462890625,282.9423828125,294.5951538085937,298.412353515625,293.1499938964844,293.1499938964844,279.1499938964844,37267.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723199009895324,1.0,0.0,0.0,3.742980718612671,3.743005990982056,9.348210028292668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.0029296875,0.0,1648.8197021484375,1895.4371337890625,0.0,4061.614013671875,0.9250028729438782,1.0,0.0,3.0,1.0,0.0
18117360,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8173076510429382,0.4105811417102813,0.3733707070350647,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9504045248031616,0.6420895457267761,0.6103132963180542,297.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.7996200323104858,0.5331908464431763,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8232583403587341,0.42056405544281,0.4023819863796234,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.6930388808250427,0.2467911541461944,1.1327122449874878,284.88970947265625,284.95001220703125,300.0575561523437,291.5508117675781,297.97613525390625,297.2944030761719,284.8915710449219,1.0,0.6261252164840698,0.3336112201213836,0.3336112201213836,1.0,1.0,-3.6655330657958975,0.9036344885826112,2.7618985176086426,0.0784632265567779,0.8705389499664307,0.8705389499664307,0.0,227.1341247558593,232.0,58327.296875,0.0,4232.55322265625,1.0,279.1569519042969,282.9652709960937,294.57879638671875,298.34600830078125,293.1499938964844,293.1499938964844,279.45001220703125,38925.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749062061309814,1.0,0.0,0.0,3.658122539520264,3.658147096633911,8.929143291425135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.78662109375,0.0,1564.1654052734375,1895.4371337890625,0.0,4084.290283203125,0.9093207716941832,1.0,0.0,3.0,1.0,0.0
18117420,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8152145743370056,0.4102655947208404,0.3728928864002228,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.947303831577301,0.6410174369812012,0.6090774536132812,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.8046862483024597,0.5368257164955139,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8214814066886902,0.4206639230251312,0.4023286998271942,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6915708184242249,0.247076541185379,1.1336644887924194,285.0038757324219,284.95001220703125,300.04168701171875,291.5382385253906,297.9752197265625,297.2987976074219,285.0032043457031,1.0,0.6274712085723877,0.3334122896194458,0.3334122896194458,1.0,1.0,-3.6689183712005615,0.9039900898933412,2.764928340911865,0.0779947713017463,0.9662338495254515,0.9662338495254515,0.0,229.2001495361328,235.0,57556.8671875,0.0,4254.65673828125,1.0,279.4423828125,283.102783203125,294.5160827636719,298.1664428710937,293.1499938964844,293.1499938964844,279.1499938964844,33651.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966731607913971,1.0,0.0,0.0,3.758981466293335,3.7590062618255615,9.42830581607268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.5078125,0.0,1639.73486328125,1895.4371337890625,0.0,4012.35986328125,0.9282650351524352,1.0,0.0,3.0,1.0,0.0
18117480,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8152145743370056,0.4102655947208404,0.3728928864002228,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.947303831577301,0.6410174369812012,0.6090774536132812,297.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.8046862483024597,0.5368257164955139,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8214814066886902,0.4206639230251312,0.4023286998271942,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6915708184242249,0.247076541185379,1.1336644887924194,285.0038757324219,284.95001220703125,300.04168701171875,291.5382385253906,297.9752197265625,297.2987976074219,285.0032043457031,1.0,0.6274712085723877,0.3334122896194458,0.3334122896194458,1.0,1.0,-3.6689183712005615,0.9039900898933412,2.764928340911865,0.0779947713017463,0.9662338495254515,0.9662338495254515,0.0,229.2001495361328,235.0,57556.8671875,0.0,4254.65673828125,1.0,279.4423828125,283.102783203125,294.5160827636719,298.1664428710937,293.1499938964844,293.1499938964844,279.1499938964844,33651.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966731607913971,1.0,0.0,0.0,3.758981466293335,3.7590062618255615,9.42830581607268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.5078125,0.0,1639.73486328125,1895.4371337890625,0.0,4012.35986328125,0.9282650351524352,1.0,0.0,3.0,1.0,0.0
18117540,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8123178482055664,0.4089181423187256,0.3720535635948181,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9432539343833924,0.6389148831367493,0.6075098514556885,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.8081928491592407,0.5415818095207214,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8190699219703674,0.4200880527496338,0.4021027088165283,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6895356774330139,0.2469545006752014,1.13428795337677,284.8961486816406,284.95001220703125,300.0256652832031,291.5255432128906,297.96405029296875,297.2897644042969,284.8978576660156,1.0,0.6290404796600342,0.3332133591175079,0.3332133591175079,1.0,1.0,-3.6722288131713854,0.904315948486328,2.7679128646850586,0.0776742100715637,0.869790256023407,0.869790256023407,0.0,231.8807067871093,238.0,58300.75,0.0,4280.43603515625,1.0,279.1566467285156,282.97216796875,294.5518493652344,298.3157043457031,293.1499938964844,293.1499938964844,279.45001220703125,38892.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975711226463318,1.0,0.0,0.0,3.649868726730346,3.649893283843994,8.888894740266551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.26611328125,0.0,1554.6661376953125,1895.4371337890625,0.0,4091.332763671875,0.9074219465255736,1.0,0.0,3.0,1.0,0.0
18117600,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8123178482055664,0.4089181423187256,0.3720535635948181,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9432539343833924,0.6389148831367493,0.6075098514556885,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.8081928491592407,0.5415818095207214,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8190699219703674,0.4200880527496338,0.4021027088165283,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6895356774330139,0.2469545006752014,1.13428795337677,284.8961486816406,284.95001220703125,300.0256652832031,291.5255432128906,297.96405029296875,297.2897644042969,284.8978576660156,1.0,0.6290404796600342,0.3332133591175079,0.3332133591175079,1.0,1.0,-3.6722288131713854,0.904315948486328,2.7679128646850586,0.0776742100715637,0.869790256023407,0.869790256023407,0.0,231.8807067871093,238.0,58300.75,0.0,4280.43603515625,1.0,279.1566467285156,282.97216796875,294.5518493652344,298.3157043457031,293.1499938964844,293.1499938964844,279.45001220703125,38892.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975711226463318,1.0,0.0,0.0,3.649868726730346,3.649893283843994,8.888894740266551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.26611328125,0.0,1554.6661376953125,1895.4371337890625,0.0,4091.332763671875,0.9074219465255736,1.0,0.0,3.0,1.0,0.0
18117660,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8097851872444153,0.4085657298564911,0.3715694844722748,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9395775198936462,0.6378330588340759,0.6062971949577332,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.8127163052558899,0.5460704565048218,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8169198632240295,0.4201805293560028,0.4020714163780212,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6877086758613586,0.247206836938858,1.135206699371338,285.007568359375,284.95001220703125,300.00946044921875,291.5127258300781,297.9613037109375,297.2919616699219,285.0068054199219,1.0,0.6307253241539001,0.3329660892486572,0.3329660892486572,1.0,1.0,-3.676648855209351,0.9048216938972472,2.771827220916748,0.0771393924951553,0.9669243693351746,0.9669243693351746,0.0,234.48475646972656,241.0,57557.2578125,0.0,4308.8173828125,1.0,279.4423217773437,283.10675048828125,294.4905700683594,298.1400756835937,293.1499938964844,293.1499938964844,279.1499938964844,33551.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675652980804444,1.0,0.0,0.0,3.7550394535064697,3.755064010620117,9.408540790900588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.859375,0.0,1634.3515625,1895.4371337890625,0.0,4019.729736328125,0.9273139834403992,1.0,0.0,3.0,1.0,0.0
18117720,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8097851872444153,0.4085657298564911,0.3715694844722748,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9395775198936462,0.6378330588340759,0.6062971949577332,297.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9990000128746032,0.8127163052558899,0.5460704565048218,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8169198632240295,0.4201805293560028,0.4020714163780212,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6877086758613586,0.247206836938858,1.135206699371338,285.007568359375,284.95001220703125,300.00946044921875,291.5127258300781,297.9613037109375,297.2919616699219,285.0068054199219,1.0,0.6307253241539001,0.3329660892486572,0.3329660892486572,1.0,1.0,-3.676648855209351,0.9048216938972472,2.771827220916748,0.0771393924951553,0.9669243693351746,0.9669243693351746,0.0,234.48475646972656,241.0,57557.2578125,0.0,4308.8173828125,1.0,279.4423217773437,283.10675048828125,294.4905700683594,298.1400756835937,293.1499938964844,293.1499938964844,279.1499938964844,33551.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675652980804444,1.0,0.0,0.0,3.7550394535064697,3.755064010620117,9.408540790900588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.859375,0.0,1634.3515625,1895.4371337890625,0.0,4019.729736328125,0.9273139834403992,1.0,0.0,3.0,1.0,0.0
18117780,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.806563675403595,0.4071695208549499,0.3707005381584167,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9351718425750732,0.6356996893882751,0.6047165989875793,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.8157187700271606,0.5513355135917664,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8142738342285156,0.4195751845836639,0.4018341600894928,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.685466468334198,0.2470389157533645,1.135695457458496,284.8973693847656,284.95001220703125,299.9930114746094,291.49969482421875,297.9486694335937,297.28125,284.8990173339844,1.0,0.6324723958969116,0.3327188491821289,0.3327188491821289,1.0,1.0,-3.68034553527832,0.9051002264022828,2.775245189666748,0.0766941532492637,0.8705335855484009,0.8705335855484009,0.0,237.5031280517578,244.0,58318.3984375,0.0,4337.87548828125,1.0,279.1566772460937,282.9734191894531,294.5266418457031,298.2912292480469,293.1499938964844,293.1499938964844,279.45001220703125,38805.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766834378242492,1.0,0.0,0.0,3.649862289428711,3.6498868465423584,8.888864044820366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.61279296875,0.0,1554.0030517578125,1895.4371337890625,0.0,4099.828125,0.9073426127433776,1.0,0.0,3.0,1.0,0.0
18117840,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.806563675403595,0.4071695208549499,0.3707005381584167,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9351718425750732,0.6356996893882751,0.6047165989875793,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.8157187700271606,0.5513355135917664,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8142738342285156,0.4195751845836639,0.4018341600894928,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.685466468334198,0.2470389157533645,1.135695457458496,284.8973693847656,284.95001220703125,299.9930114746094,291.49969482421875,297.9486694335937,297.28125,284.8990173339844,1.0,0.6324723958969116,0.3327188491821289,0.3327188491821289,1.0,1.0,-3.68034553527832,0.9051002264022828,2.775245189666748,0.0766941532492637,0.8705335855484009,0.8705335855484009,0.0,237.5031280517578,244.0,58318.3984375,0.0,4337.87548828125,1.0,279.1566772460937,282.9734191894531,294.5266418457031,298.2912292480469,293.1499938964844,293.1499938964844,279.45001220703125,38805.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9766834378242492,1.0,0.0,0.0,3.649862289428711,3.6498868465423584,8.888864044820366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7770.61279296875,0.0,1554.0030517578125,1895.4371337890625,0.0,4099.828125,0.9073426127433776,1.0,0.0,3.0,1.0,0.0
18117900,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8049039244651794,0.4068959057331085,0.3702556490898132,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9329239130020142,0.6350505352020264,0.6038915514945984,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.8176621794700623,0.5540124177932739,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.812894880771637,0.4195299744606018,0.4016634821891784,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6842739582061768,0.2470839172601699,1.1356444358825684,285.0135498046875,284.95001220703125,299.9847106933594,291.4931030273437,297.9459228515625,297.28057861328125,285.015380859375,1.0,0.6333126425743103,0.3325951993465423,0.3325951993465423,1.0,1.0,-3.681767225265503,0.9051162004470824,2.77665114402771,0.0763569176197052,0.9502615332603456,0.9502615332603456,0.0,239.02069091796875,244.0,57454.8203125,0.0,4351.318359375,1.0,279.40155029296875,283.11297607421875,294.46405029296875,298.0732727050781,293.1499938964844,293.1499938964844,279.45001220703125,34368.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707661867141724,1.0,0.0,0.0,3.692923784255981,3.692947864532471,9.09984464669833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.8974609375,0.0,1569.100341796875,1895.4371337890625,0.0,4047.95458984375,0.9153003096580504,1.0,0.0,3.0,1.0,0.0
18117960,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.803792417049408,0.4067665040493011,0.3701702058315277,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9312894344329834,0.6345780491828918,0.6034674048423767,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.8198176622390747,0.5561267733573914,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.811964213848114,0.4196321666240692,0.4017727971076965,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6835135221481323,0.2472435683012008,1.1364243030548096,285.00811767578125,284.95001220703125,299.9763488769531,291.4864807128906,297.9448547363281,297.2821655273437,285.0069274902344,1.0,0.6342363357543945,0.332464337348938,0.332464337348938,1.0,1.0,-3.6847658157348633,0.9055750370025636,2.7791907787323,0.0761298239231109,0.9675955176353456,0.9675955176353456,0.0,240.31573486328125,247.0,57571.22265625,0.0,4367.69580078125,1.0,279.4432983398437,283.1071472167969,294.4638671875,298.11444091796875,293.1499938964844,293.1499938964844,279.1499938964844,33471.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685829281806946,1.0,0.0,0.0,3.757192611694336,3.757217168807984,9.419334219273878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.6494140625,0.0,1636.2540283203125,1895.4371337890625,0.0,4028.71484375,0.9275014996528624,1.0,0.0,3.0,1.0,0.0
18118020,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8004818558692932,0.405333012342453,0.3692778944969177,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9268438220024108,0.6324185132980347,0.601871907711029,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8224156498908997,0.561511754989624,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8092345595359802,0.4189991056919098,0.4015173316001892,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6812455058097839,0.2470350265502929,1.136758804321289,284.8970947265625,284.95001220703125,299.9593811035156,291.4730529785156,297.9315185546875,297.2707214355469,284.8987121582031,1.0,0.6360087394714355,0.3322026133537292,0.3322026133537292,1.0,1.0,-3.688353300094605,0.9057704210281372,2.7825827598571777,0.0756282433867454,0.8706862926483154,0.8706862926483154,0.0,243.44741821289065,250.0,58332.01171875,0.0,4397.28515625,1.0,279.1566772460937,282.9734191894531,294.50018310546875,298.2655334472656,293.1499938964844,293.1499938964844,279.45001220703125,38800.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777822494506836,1.0,0.0,0.0,3.650742530822754,3.650767087936402,8.893151743905037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.01025390625,0.0,1554.955810546875,1895.4371337890625,0.0,4109.416015625,0.907525599002838,1.0,0.0,3.0,1.0,0.0
18118080,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8004818558692932,0.405333012342453,0.3692778944969177,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9268438220024108,0.6324185132980347,0.601871907711029,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8224156498908997,0.561511754989624,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8092345595359802,0.4189991056919098,0.4015173316001892,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6812455058097839,0.2470350265502929,1.136758804321289,284.8970947265625,284.95001220703125,299.9593811035156,291.4730529785156,297.9315185546875,297.2707214355469,284.8987121582031,1.0,0.6360087394714355,0.3322026133537292,0.3322026133537292,1.0,1.0,-3.688353300094605,0.9057704210281372,2.7825827598571777,0.0756282433867454,0.8706862926483154,0.8706862926483154,0.0,243.44741821289065,250.0,58332.01171875,0.0,4397.28515625,1.0,279.1566772460937,282.9734191894531,294.50018310546875,298.2655334472656,293.1499938964844,293.1499938964844,279.45001220703125,38800.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777822494506836,1.0,0.0,0.0,3.650742530822754,3.650767087936402,8.893151743905037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.01025390625,0.0,1554.955810546875,1895.4371337890625,0.0,4109.416015625,0.907525599002838,1.0,0.0,3.0,1.0,0.0
18118140,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7977242469787598,0.4048947691917419,0.3687243461608886,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9230033755302428,0.6312706470489502,0.6006077527999878,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.8261678218841553,0.5663397312164307,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8068706393241882,0.4190332293510437,0.4014406502246856,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6793025135993958,0.2472055107355117,1.1373525857925415,285.00738525390625,284.95001220703125,299.9421081542969,291.4593505859375,297.9270935058594,297.2710876464844,285.0066223144531,1.0,0.6377676129341125,0.3319408893585205,0.3319408893585205,1.0,1.0,-3.692590951919556,0.9061623811721802,2.786428689956665,0.0750216469168663,0.9672595858573914,0.9672595858573914,0.0,246.3199005126953,253.0,57577.765625,0.0,4427.10791015625,1.0,279.4423217773437,283.10723876953125,294.4376525878906,298.0882568359375,293.1499938964844,293.1499938964844,279.1499938964844,33544.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697325229644777,1.0,0.0,0.0,3.7558960914611816,3.755920648574829,9.412834174327144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.1015625,0.0,1635.2969970703125,1895.4371337890625,0.0,4038.852294921875,0.927497625350952,1.0,0.0,3.0,1.0,0.0
18118200,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7977242469787598,0.4048947691917419,0.3687243461608886,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9230033755302428,0.6312706470489502,0.6006077527999878,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9990000128746032,0.8261678218841553,0.5663397312164307,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8068706393241882,0.4190332293510437,0.4014406502246856,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6793025135993958,0.2472055107355117,1.1373525857925415,285.00738525390625,284.95001220703125,299.9421081542969,291.4593505859375,297.9270935058594,297.2710876464844,285.0066223144531,1.0,0.6377676129341125,0.3319408893585205,0.3319408893585205,1.0,1.0,-3.692590951919556,0.9061623811721802,2.786428689956665,0.0750216469168663,0.9672595858573914,0.9672595858573914,0.0,246.3199005126953,253.0,57577.765625,0.0,4427.10791015625,1.0,279.4423217773437,283.10723876953125,294.4376525878906,298.0882568359375,293.1499938964844,293.1499938964844,279.1499938964844,33544.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697325229644777,1.0,0.0,0.0,3.7558960914611816,3.755920648574829,9.412834174327144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.1015625,0.0,1635.2969970703125,1895.4371337890625,0.0,4038.852294921875,0.927497625350952,1.0,0.0,3.0,1.0,0.0
18118260,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7944554090499878,0.4034347534179687,0.3678017556667328,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9186684489250184,0.6290941834449768,0.5989888310432434,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8284096121788025,0.5717218518257141,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8040848970413208,0.4183826148509979,0.4011644721031189,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.677068293094635,0.2469669431447982,1.1375445127487185,284.8968811035156,284.95001220703125,299.9244689941406,291.4454040527344,297.9134216308594,297.2594299316406,284.89849853515625,1.0,0.6395171284675598,0.3316679000854492,0.3316679000854492,1.0,1.0,-3.695914268493652,0.9062407612800598,2.789673328399658,0.0744589567184448,0.870417058467865,0.870417058467865,0.0,249.4913024902344,256.0,58330.9296875,0.0,4456.330078125,1.0,279.1566467285156,282.9737548828125,294.4725036621094,298.2376708984375,293.1499938964844,293.1499938964844,279.45001220703125,38819.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788768291473388,1.0,0.0,0.0,3.650312900543213,3.650337457656861,8.891058769222582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.7705078125,0.0,1554.611083984375,1895.4371337890625,0.0,4118.95263671875,0.907446265220642,1.0,0.0,3.0,1.0,0.0
18118320,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7944554090499878,0.4034347534179687,0.3678017556667328,297.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9186684489250184,0.6290941834449768,0.5989888310432434,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.8284096121788025,0.5717218518257141,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8040848970413208,0.4183826148509979,0.4011644721031189,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.677068293094635,0.2469669431447982,1.1375445127487185,284.8968811035156,284.95001220703125,299.9244689941406,291.4454040527344,297.9134216308594,297.2594299316406,284.89849853515625,1.0,0.6395171284675598,0.3316679000854492,0.3316679000854492,1.0,1.0,-3.695914268493652,0.9062407612800598,2.789673328399658,0.0744589567184448,0.870417058467865,0.870417058467865,0.0,249.4913024902344,256.0,58330.9296875,0.0,4456.330078125,1.0,279.1566467285156,282.9737548828125,294.4725036621094,298.2376708984375,293.1499938964844,293.1499938964844,279.45001220703125,38819.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788768291473388,1.0,0.0,0.0,3.650312900543213,3.650337457656861,8.891058769222582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.7705078125,0.0,1554.611083984375,1895.4371337890625,0.0,4118.95263671875,0.907446265220642,1.0,0.0,3.0,1.0,0.0
18118380,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7917553782463074,0.4029695093631744,0.3672252297401428,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9149857759475708,0.6279272437095642,0.5977088809013367,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.831841766834259,0.576506495475769,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8017292022705078,0.4184031784534454,0.4010758399963379,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6751723289489746,0.2471119910478592,1.1380269527435305,285.0069580078125,284.95001220703125,299.906494140625,291.43115234375,297.9085998535156,297.259521484375,285.0061950683594,1.0,0.6412459015846252,0.3313949108123779,0.3313949108123779,1.0,1.0,-3.699904441833496,0.9065191745758056,2.7933852672576904,0.0737916007637977,0.9666334986686708,0.9666334986686708,0.0,252.3807373046875,259.0,57568.99609375,0.0,4485.6943359375,1.0,279.4423217773437,283.10760498046875,294.4093322753906,298.059326171875,293.1499938964844,293.1499938964844,279.1499938964844,33559.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708042740821838,1.0,0.0,0.0,3.754949569702149,3.754974126815796,9.4080911594574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.9541015625,0.0,1634.3123779296875,1895.4371337890625,0.0,4048.289794921875,0.9272950887680054,1.0,0.0,3.0,1.0,0.0
