time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118440,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7917553782463074,0.4029695093631744,0.3672252297401428,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9149857759475708,0.6279272437095642,0.5977088809013367,297.45050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.831841766834259,0.576506495475769,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8017292022705078,0.4184031784534454,0.4010758399963379,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6751723289489746,0.2471119910478592,1.1380269527435305,285.0069580078125,284.95001220703125,299.906494140625,291.43115234375,297.9085998535156,297.259521484375,285.0061950683594,1.0,0.6412459015846252,0.3313949108123779,0.3313949108123779,1.0,1.0,-3.699904441833496,0.9065191745758056,2.7933852672576904,0.0737916007637977,0.9666334986686708,0.9666334986686708,0.0,252.3807373046875,259.0,57568.99609375,0.0,4485.6943359375,1.0,279.4423217773437,283.10760498046875,294.4093322753906,298.059326171875,293.1499938964844,293.1499938964844,279.1499938964844,33559.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708042740821838,1.0,0.0,0.0,3.754949569702149,3.754974126815796,9.4080911594574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.9541015625,0.0,1634.3123779296875,1895.4371337890625,0.0,4048.289794921875,0.9272950887680054,1.0,0.0,3.0,1.0,0.0
18118500,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7904242277145386,0.4023139178752899,0.3669467866420746,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9132006764411926,0.6269320845603943,0.5971046090126038,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9990000128746032,0.8329594731330872,0.5788202881813049,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.800595223903656,0.4181548953056335,0.4010817408561706,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.6742885112762451,0.2470463663339615,1.1385239362716677,284.8802490234375,284.95001220703125,299.8973388671875,291.4239196777344,297.9026184082031,297.25494384765625,284.8775329589844,1.0,0.6421449780464172,0.3312584161758423,0.3312584161758423,1.0,1.0,-3.702236413955689,0.906753420829773,2.795482873916626,0.0735664293169975,0.8804908394813538,0.8804908394813538,0.0,253.85476684570312,259.0,58550.9453125,0.0,4501.51416015625,1.0,279.1952514648437,282.9540710449219,294.4588928222656,298.2713928222656,293.1499938964844,293.1499938964844,279.1499938964844,37286.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977325201034546,1.0,0.0,0.0,3.7298505306243896,3.7298755645751953,9.282739483751356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.826171875,0.0,1633.67041015625,1895.4371337890625,0.0,4105.4296875,0.9221045970916748,1.0,0.0,3.0,1.0,0.0
18118560,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7884833812713623,0.4014885127544403,0.3662870526313782,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9107818007469176,0.6257387399673462,0.5960810780525208,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9990000128746032,0.8337785601615906,0.5813516974449158,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7989262938499451,0.4177427589893341,0.4007938206195831,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6729315519332886,0.2468495219945907,1.1381322145462036,284.8968811035156,284.95001220703125,299.8880920410156,291.4165954589844,297.894775390625,297.2479553222656,284.89849853515625,1.0,0.6429305672645569,0.3311249315738678,0.3311249315738678,1.0,1.0,-3.702442407608032,0.9063705801963806,2.796071767807007,0.07319837808609,0.8699429631233215,0.8699429631233215,0.0,255.64260864257807,262.0,58310.91796875,0.0,4513.3984375,1.0,279.15704345703125,282.97479248046875,294.4433898925781,298.2073974609375,293.1499938964844,293.1499938964844,279.45001220703125,38802.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798976182937622,1.0,0.0,0.0,3.648454189300537,3.648478746414185,8.882006454768998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.0859375,0.0,1552.407958984375,1895.4371337890625,0.0,4127.83349609375,0.9070984721183776,1.0,0.0,3.0,1.0,0.0
18118620,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7856855988502502,0.4009895324707031,0.3656922876834869,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9071438312530518,0.6245439052581787,0.5947893261909485,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990087151527404,0.8371696472167969,0.584729015827179,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7964688539505005,0.4177465736865997,0.400701493024826,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6709496378898621,0.2469685822725296,1.1385459899902344,285.0057373046875,284.95001220703125,299.8692932128906,291.40167236328125,297.8904113769531,297.2489624023437,285.0049743652344,1.0,0.6445040702819824,0.3308580219745636,0.3308580219745636,1.0,1.0,-3.704613208770752,0.90613055229187,2.798482656478882,0.0724130496382713,0.9648164510726928,0.9648164510726928,0.0,258.6766052246094,265.0,57524.03515625,0.0,4538.68896484375,1.0,279.4423217773437,283.1078186035156,294.37957763671875,298.0270080566406,293.1499938964844,293.1499938964844,279.1499938964844,33597.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717883467674256,1.0,0.0,0.0,3.751779317855835,3.7518038749694815,9.392211381964444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.2353515625,0.0,1630.90087890625,1895.4371337890625,0.0,4056.943603515625,0.9266027212142944,1.0,0.0,3.0,1.0,0.0
18118680,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7856855988502502,0.4009895324707031,0.3656922876834869,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.9071438312530518,0.6245439052581787,0.5947893261909485,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990087151527404,0.8371696472167969,0.584729015827179,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7964688539505005,0.4177465736865997,0.400701493024826,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6709496378898621,0.2469685822725296,1.1385459899902344,285.0057373046875,284.95001220703125,299.8692932128906,291.40167236328125,297.8904113769531,297.2489624023437,285.0049743652344,1.0,0.6445040702819824,0.3308580219745636,0.3308580219745636,1.0,1.0,-3.704613208770752,0.90613055229187,2.798482656478882,0.0724130496382713,0.9648164510726928,0.9648164510726928,0.0,258.6766052246094,265.0,57524.03515625,0.0,4538.68896484375,1.0,279.4423217773437,283.1078186035156,294.37957763671875,298.0270080566406,293.1499938964844,293.1499938964844,279.1499938964844,33597.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717883467674256,1.0,0.0,0.0,3.751779317855835,3.7518038749694815,9.392211381964444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.2353515625,0.0,1630.90087890625,1895.4371337890625,0.0,4056.943603515625,0.9266027212142944,1.0,0.0,3.0,1.0,0.0
18118740,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7821866869926453,0.3994802832603454,0.3647471368312835,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9029232263565063,0.6223306655883789,0.5931578874588013,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9974071383476256,0.8392906785011292,0.5868554711341858,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7934238314628601,0.4170683324337005,0.4004225730895996,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6685112118721008,0.246681347489357,1.1386295557022097,284.8955993652344,284.95001220703125,299.8500061035156,291.38641357421875,297.8778076171875,297.2394104003906,284.8971252441406,1.0,0.6459174156188965,0.330591082572937,0.330591082572937,1.0,1.0,-3.703848361968994,0.9050179719924928,2.798830270767212,0.0716254785656929,0.8673233985900879,0.8673233985900879,0.0,262.22412109375,268.0,58215.91015625,0.0,4558.98779296875,1.0,279.1567077636719,282.97564697265625,294.41278076171875,298.1716613769531,293.1499938964844,293.1499938964844,279.45001220703125,38942.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807928800582886,1.0,0.0,0.0,3.641387462615967,3.6414120197296143,8.847633239383867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.23486328125,0.0,1545.5733642578125,1895.4371337890625,0.0,4135.61181640625,0.9055431485176086,1.0,0.0,3.0,1.0,0.0
18118800,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7821866869926453,0.3994802832603454,0.3647471368312835,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9029232263565063,0.6223306655883789,0.5931578874588013,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9974071383476256,0.8392906785011292,0.5868554711341858,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7934238314628601,0.4170683324337005,0.4004225730895996,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6685112118721008,0.246681347489357,1.1386295557022097,284.8955993652344,284.95001220703125,299.8500061035156,291.38641357421875,297.8778076171875,297.2394104003906,284.8971252441406,1.0,0.6459174156188965,0.330591082572937,0.330591082572937,1.0,1.0,-3.703848361968994,0.9050179719924928,2.798830270767212,0.0716254785656929,0.8673233985900879,0.8673233985900879,0.0,262.22412109375,268.0,58215.91015625,0.0,4558.98779296875,1.0,279.1567077636719,282.97564697265625,294.41278076171875,298.1716613769531,293.1499938964844,293.1499938964844,279.45001220703125,38942.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807928800582886,1.0,0.0,0.0,3.641387462615967,3.6414120197296143,8.847633239383867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.23486328125,0.0,1545.5733642578125,1895.4371337890625,0.0,4135.61181640625,0.9055431485176086,1.0,0.0,3.0,1.0,0.0
18118860,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7793605327606201,0.3987964391708374,0.3640449047088623,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8994988203048706,0.6209462285041809,0.5917521715164185,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.996252417564392,0.8428984880447388,0.5891677737236023,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7909266948699951,0.4168885350227356,0.4002228081226349,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6664623618125916,0.2466073036193847,1.13850200176239,285.0038146972656,284.95001220703125,299.8296813964844,291.3724975585937,297.8739013671875,297.2414245605469,285.00299072265625,1.0,0.6472145915031433,0.3303784132003784,0.3303784132003784,1.0,1.0,-3.7036964893341056,0.9042682647705078,2.799428224563598,0.0708286836743354,0.9607251286506652,0.9607251286506652,0.0,265.2366638183594,271.0,57401.54296875,0.0,4577.6337890625,1.0,279.4422607421875,283.1086730957031,294.3485412597656,297.98828125,293.1499938964844,293.1499938964844,279.1499938964844,33657.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723073840141296,1.0,0.0,0.0,3.742810964584351,3.742835521697998,9.347361924483266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.98828125,0.0,1620.925537109375,1895.4371337890625,0.0,4061.50390625,0.9246217012405396,1.0,0.0,3.0,1.0,0.0
18118920,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7793605327606201,0.3987964391708374,0.3640449047088623,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8994988203048706,0.6209462285041809,0.5917521715164185,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.996252417564392,0.8428984880447388,0.5891677737236023,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7909266948699951,0.4168885350227356,0.4002228081226349,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6664623618125916,0.2466073036193847,1.13850200176239,285.0038146972656,284.95001220703125,299.8296813964844,291.3724975585937,297.8739013671875,297.2414245605469,285.00299072265625,1.0,0.6472145915031433,0.3303784132003784,0.3303784132003784,1.0,1.0,-3.7036964893341056,0.9042682647705078,2.799428224563598,0.0708286836743354,0.9607251286506652,0.9607251286506652,0.0,265.2366638183594,271.0,57401.54296875,0.0,4577.6337890625,1.0,279.4422607421875,283.1086730957031,294.3485412597656,297.98828125,293.1499938964844,293.1499938964844,279.1499938964844,33657.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723073840141296,1.0,0.0,0.0,3.742810964584351,3.742835521697998,9.347361924483266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.98828125,0.0,1620.925537109375,1895.4371337890625,0.0,4061.50390625,0.9246217012405396,1.0,0.0,3.0,1.0,0.0
18118980,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.77553391456604,0.3969016075134277,0.3628052473068237,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8950658440589905,0.618331789970398,0.5898000597953796,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9942197203636168,0.8447259664535522,0.5908647179603577,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7875174880027771,0.4157960712909698,0.3996142148971557,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6635745763778687,0.2458611577749252,1.136862874031067,284.8947448730469,284.95001220703125,299.8077697753906,291.36151123046875,297.8587646484375,297.2294006347656,284.896240234375,1.0,0.6482701301574707,0.3301657140254974,0.3301657140254974,1.0,1.0,-3.6992075443267822,0.9022397994995116,2.7969677448272705,0.0699819922447204,0.862960159778595,0.862960159778595,0.0,268.96337890625,274.0,58019.5390625,0.0,4588.56396484375,1.0,279.15679931640625,282.97900390625,294.3848876953125,298.1312866210937,293.1499938964844,293.1499938964844,279.45001220703125,39089.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980722427368164,1.0,0.0,0.0,3.6259732246398926,3.62599778175354,8.772886417318659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.5673828125,0.0,1529.5633544921875,1895.4371337890625,0.0,4135.0,0.9022337198257446,1.0,0.0,3.0,1.0,0.0
18119040,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.77553391456604,0.3969016075134277,0.3628052473068237,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8950658440589905,0.618331789970398,0.5898000597953796,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9942197203636168,0.8447259664535522,0.5908647179603577,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7875174880027771,0.4157960712909698,0.3996142148971557,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6635745763778687,0.2458611577749252,1.136862874031067,284.8947448730469,284.95001220703125,299.8077697753906,291.36151123046875,297.8587646484375,297.2294006347656,284.896240234375,1.0,0.6482701301574707,0.3301657140254974,0.3301657140254974,1.0,1.0,-3.6992075443267822,0.9022397994995116,2.7969677448272705,0.0699819922447204,0.862960159778595,0.862960159778595,0.0,268.96337890625,274.0,58019.5390625,0.0,4588.56396484375,1.0,279.15679931640625,282.97900390625,294.3848876953125,298.1312866210937,293.1499938964844,293.1499938964844,279.45001220703125,39089.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980722427368164,1.0,0.0,0.0,3.6259732246398926,3.62599778175354,8.772886417318659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.5673828125,0.0,1529.5633544921875,1895.4371337890625,0.0,4135.0,0.9022337198257446,1.0,0.0,3.0,1.0,0.0
18119100,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7736419439315796,0.3963242471218109,0.3621252179145813,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8928714990615845,0.617379903793335,0.5887343883514404,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9932274222373962,0.8462735414505005,0.591699481010437,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7858006954193115,0.4154555797576904,0.3992022275924682,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6620635986328125,0.2455572038888931,1.1354249715805054,285.00799560546875,284.95001220703125,299.7962646484375,291.3570556640625,297.85479736328125,297.2283020019531,285.00946044921875,1.0,0.6486591696739197,0.3300593793392181,0.3300593793392181,1.0,1.0,-3.695878505706787,0.9009135365486144,2.7949650287628174,0.0693283304572105,0.9394260048866272,0.9394260048866272,0.0,270.72509765625,274.0,57098.52734375,0.0,4590.34130859375,1.0,279.40093994140625,283.1167907714844,294.3233337402344,297.910400390625,293.1499938964844,293.1499938964844,279.45001220703125,34555.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742856621742249,1.0,0.0,0.0,3.6659255027771,3.665949583053589,8.967277267402096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.21240234375,0.0,1540.1005859375,1895.4371337890625,0.0,4078.8564453125,0.9094059467315674,1.0,0.0,3.0,1.0,0.0
18119160,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7723712921142578,0.3958705365657806,0.3617689907550812,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8913121819496155,0.6165741682052612,0.5880225300788879,297.4031677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9927582740783693,0.847947359085083,0.5929093360900879,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7846423983573914,0.4152346849441528,0.3990319371223449,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.661020040512085,0.2453369945287704,1.1346276998519895,285.0003967285156,284.95001220703125,299.78436279296875,291.353271484375,297.8521728515625,297.2289428710937,284.9991455078125,1.0,0.6491413116455078,0.3299889266490936,0.3299889266490936,1.0,1.0,-3.69488263130188,0.9003819227218628,2.7945005893707275,0.0689944997429847,0.953048586845398,0.953048586845398,0.0,272.0903625488281,277.0,57153.04296875,0.0,4596.1640625,1.0,279.443115234375,283.1103820800781,294.3251037597656,297.9488830566406,293.1499938964844,293.1499938964844,279.1499938964844,33697.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714977741241456,1.0,0.0,0.0,3.726263284683228,3.726287603378296,9.26489178709744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.4375,0.0,1602.0968017578125,1895.4371337890625,0.0,4054.389892578125,0.9206631183624268,1.0,0.0,3.0,1.0,0.0
18119220,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7685761451721191,0.3937887549400329,0.3603338301181793,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8869280219078064,0.6137495040893555,0.5858420133590698,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9906448125839232,0.8494929671287537,0.5943973064422607,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7812203764915466,0.4139255583286285,0.3981873989105224,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6580005288124084,0.2443061470985412,1.1315538883209229,284.89520263671875,284.95001220703125,299.75946044921875,291.3475341796875,297.8357849121094,297.216064453125,284.8964233398437,1.0,0.6498354077339172,0.329848051071167,0.329848051071167,1.0,1.0,-3.6876204013824463,0.8977779746055603,2.7898426055908203,0.0681708455085754,0.8567776083946228,0.8567776083946228,0.0,275.694580078125,280.0,57703.5234375,0.0,4598.4658203125,1.0,279.1574401855469,282.9861145019531,294.367431640625,298.0931091308594,293.1499938964844,293.1499938964844,279.45001220703125,39150.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793128967285156,1.0,0.0,0.0,3.6002650260925293,3.6002891063690186,8.648927405374707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.71044921875,0.0,1501.7896728515625,1895.4371337890625,0.0,4122.748046875,0.8966099619865417,1.0,0.0,3.0,1.0,0.0
18119280,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7685761451721191,0.3937887549400329,0.3603338301181793,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8869280219078064,0.6137495040893555,0.5858420133590698,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9906448125839232,0.8494929671287537,0.5943973064422607,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7812203764915466,0.4139255583286285,0.3981873989105224,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.6580005288124084,0.2443061470985412,1.1315538883209229,284.89520263671875,284.95001220703125,299.75946044921875,291.3475341796875,297.8357849121094,297.216064453125,284.8964233398437,1.0,0.6498354077339172,0.329848051071167,0.329848051071167,1.0,1.0,-3.6876204013824463,0.8977779746055603,2.7898426055908203,0.0681708455085754,0.8567776083946228,0.8567776083946228,0.0,275.694580078125,280.0,57703.5234375,0.0,4598.4658203125,1.0,279.1574401855469,282.9861145019531,294.367431640625,298.0931091308594,293.1499938964844,293.1499938964844,279.45001220703125,39150.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9793128967285156,1.0,0.0,0.0,3.6002650260925293,3.6002891063690186,8.648927405374707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.71044921875,0.0,1501.7896728515625,1895.4371337890625,0.0,4122.748046875,0.8966099619865417,1.0,0.0,3.0,1.0,0.0
18119340,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7655131816864014,0.3926013708114624,0.359169065952301,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8832939863204956,0.6118183732032776,0.5839129090309143,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9891589283943176,0.8523484468460083,0.5962356925010681,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7784129977226257,0.413193792104721,0.3974502086639404,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6554287672042847,0.2435758709907531,1.128353714942932,284.998046875,284.95001220703125,299.7331237792969,291.34405517578125,297.827880859375,297.2147521972656,284.9971923828125,1.0,0.6504265069961548,0.3297071456909179,0.3297071456909179,1.0,1.0,-3.681363344192505,0.8954797387123108,2.785883665084839,0.0671762451529502,0.9442880153656006,0.9442880153656006,0.0,278.670654296875,283.0,56825.16796875,0.0,4599.640625,1.0,279.44195556640625,283.1155700683594,294.3144226074219,297.91632080078125,293.1499938964844,293.1499938964844,279.1499938964844,33799.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696817398071288,1.0,0.0,0.0,3.697854518890381,3.69787859916687,9.124161124418606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.076171875,0.0,1570.385009765625,1895.4371337890625,0.0,4038.404541015625,0.9145857095718384,1.0,0.0,3.0,1.0,0.0
18119400,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7655131816864014,0.3926013708114624,0.359169065952301,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8832939863204956,0.6118183732032776,0.5839129090309143,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9891589283943176,0.8523484468460083,0.5962356925010681,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7784129977226257,0.413193792104721,0.3974502086639404,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.6554287672042847,0.2435758709907531,1.128353714942932,284.998046875,284.95001220703125,299.7331237792969,291.34405517578125,297.827880859375,297.2147521972656,284.9971923828125,1.0,0.6504265069961548,0.3297071456909179,0.3297071456909179,1.0,1.0,-3.681363344192505,0.8954797387123108,2.785883665084839,0.0671762451529502,0.9442880153656006,0.9442880153656006,0.0,278.670654296875,283.0,56825.16796875,0.0,4599.640625,1.0,279.44195556640625,283.1155700683594,294.3144226074219,297.91632080078125,293.1499938964844,293.1499938964844,279.1499938964844,33799.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696817398071288,1.0,0.0,0.0,3.697854518890381,3.69787859916687,9.124161124418606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.076171875,0.0,1570.385009765625,1895.4371337890625,0.0,4038.404541015625,0.9145857095718384,1.0,0.0,3.0,1.0,0.0
18119460,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.76179438829422,0.3903927206993103,0.3576000332832336,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8789986371994019,0.6088500618934631,0.5815761685371399,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9869071841239928,0.8534379601478577,0.5973991751670837,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.775027871131897,0.4117260277271271,0.3964434862136841,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6524057388305664,0.2423779219388961,1.124465823173523,284.8972473144531,284.95001220703125,299.7054138183594,291.3426513671875,297.81005859375,297.2008056640625,284.898193359375,1.0,0.6508755683898926,0.3296263515949249,0.3296263515949249,1.0,1.0,-3.672186374664306,0.8925057053565979,2.779680728912353,0.0663994625210762,0.8506137132644653,0.8506137132644653,0.0,282.19482421875,286.0,57324.4140625,0.0,4596.03125,1.0,279.15802001953125,282.9962158203125,294.3603515625,298.0614013671875,293.1499938964844,293.1499938964844,279.45001220703125,39151.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770714640617372,1.0,0.0,0.0,3.568303346633911,3.5683271884918213,8.496045325045998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.37841796875,0.0,1467.217529296875,1895.4371337890625,0.0,4103.2158203125,0.8896573185920715,1.0,0.0,3.0,1.0,0.0
18119520,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.76179438829422,0.3903927206993103,0.3576000332832336,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8789986371994019,0.6088500618934631,0.5815761685371399,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9869071841239928,0.8534379601478577,0.5973991751670837,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.775027871131897,0.4117260277271271,0.3964434862136841,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6524057388305664,0.2423779219388961,1.124465823173523,284.8972473144531,284.95001220703125,299.7054138183594,291.3426513671875,297.81005859375,297.2008056640625,284.898193359375,1.0,0.6508755683898926,0.3296263515949249,0.3296263515949249,1.0,1.0,-3.672186374664306,0.8925057053565979,2.779680728912353,0.0663994625210762,0.8506137132644653,0.8506137132644653,0.0,282.19482421875,286.0,57324.4140625,0.0,4596.03125,1.0,279.15802001953125,282.9962158203125,294.3603515625,298.0614013671875,293.1499938964844,293.1499938964844,279.45001220703125,39151.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770714640617372,1.0,0.0,0.0,3.568303346633911,3.5683271884918213,8.496045325045998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.37841796875,0.0,1467.217529296875,1895.4371337890625,0.0,4103.2158203125,0.8896573185920715,1.0,0.0,3.0,1.0,0.0
18119580,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.758801281452179,0.3890747725963592,0.3563274443149566,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8754466772079468,0.6067709922790527,0.5795186161994934,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9853195548057556,0.8559283018112183,0.598968505859375,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7722549438476562,0.4108456373214721,0.3955691158771515,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.649837851524353,0.2414953261613845,1.1205929517745972,284.9961242675781,284.95001220703125,299.6763916015625,291.34307861328125,297.8012084960937,297.1990051269531,284.9952392578125,1.0,0.6512609720230103,0.3295455574989319,0.3295455574989319,1.0,1.0,-3.6643474102020255,0.8899405598640442,2.774406671524048,0.0654909163713455,0.9350923895835876,0.9350923895835876,0.0,285.0977478027344,289.0,56447.015625,0.0,4592.29443359375,1.0,279.44171142578125,283.1219177246094,294.3118896484375,297.8894348144531,293.1499938964844,293.1499938964844,279.1499938964844,33810.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671477675437928,1.0,0.0,0.0,3.666613340377808,3.666636943817138,8.970641260930279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.6376953125,0.0,1535.2755126953125,1895.4371337890625,0.0,4016.03955078125,0.9075583815574646,1.0,0.0,3.0,1.0,0.0
18119640,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.758801281452179,0.3890747725963592,0.3563274443149566,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8754466772079468,0.6067709922790527,0.5795186161994934,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9853195548057556,0.8559283018112183,0.598968505859375,297.0957946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7722549438476562,0.4108456373214721,0.3955691158771515,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.649837851524353,0.2414953261613845,1.1205929517745972,284.9961242675781,284.95001220703125,299.6763916015625,291.34307861328125,297.8012084960937,297.1990051269531,284.9952392578125,1.0,0.6512609720230103,0.3295455574989319,0.3295455574989319,1.0,1.0,-3.6643474102020255,0.8899405598640442,2.774406671524048,0.0654909163713455,0.9350923895835876,0.9350923895835876,0.0,285.0977478027344,289.0,56447.015625,0.0,4592.29443359375,1.0,279.44171142578125,283.1219177246094,294.3118896484375,297.8894348144531,293.1499938964844,293.1499938964844,279.1499938964844,33810.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671477675437928,1.0,0.0,0.0,3.666613340377808,3.666636943817138,8.970641260930279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.6376953125,0.0,1535.2755126953125,1895.4371337890625,0.0,4016.03955078125,0.9075583815574646,1.0,0.0,3.0,1.0,0.0
18119700,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7572650909423828,0.387989729642868,0.3556720614433288,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8736336827278137,0.6053094267845154,0.5784859657287598,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.9844367504119872,0.85643470287323,0.5996761918067932,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7708474397659302,0.4101265966892242,0.3951484560966491,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.6485555171966553,0.240891620516777,1.1187753677368164,284.8749694824219,284.95001220703125,299.661376953125,291.3439025878906,297.792724609375,297.1929626464844,284.8734130859375,1.0,0.6514754295349121,0.3295051753520965,0.3295051753520965,1.0,1.0,-3.660482883453369,0.8886685967445374,2.771814346313477,0.0651776418089866,0.849565327167511,0.849565327167511,0.0,286.64276123046875,289.0,57235.046875,0.0,4591.150390625,1.0,279.19793701171875,282.9786071777344,294.36968994140625,298.09881591796875,293.1499938964844,293.1499938964844,279.1499938964844,38228.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727697372436525,1.0,0.0,0.0,3.6226656436920166,3.622689723968506,8.756887837080285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.87548828125,0.0,1519.5208740234375,1895.4371337890625,0.0,4065.563720703125,0.8985031247138977,1.0,0.0,3.0,1.0,0.0
18119760,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.7551997303962708,0.3867709040641784,0.3546651899814605,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8712796568870544,0.6036877036094666,0.5770654678344727,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.983007788658142,0.856792151927948,0.5999616384506226,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7689539790153503,0.4092675447463989,0.3944490551948547,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.6468610763549805,0.240166500210762,1.1160868406295776,284.89849853515625,284.95001220703125,299.64605712890625,291.3451232910156,297.7831115722656,297.1854553222656,284.8997802734375,1.0,0.651534378528595,0.3294984400272369,0.3294984400272369,1.0,1.0,-3.653832674026489,0.8866825699806213,2.7671501636505127,0.0647229328751564,0.8436180353164673,0.8436180353164673,0.0,288.5480651855469,292.0,56892.5390625,0.0,4584.4853515625,1.0,279.1579284667969,283.0069885253906,294.3619384765625,298.0361022949219,293.1499938964844,293.1499938964844,279.45001220703125,39311.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9743015170097352,1.0,0.0,0.0,3.5310206413269043,3.531044244766236,8.319435096382222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.15185546875,0.0,1428.752685546875,1895.4371337890625,0.0,4078.995361328125,0.8815227746963501,1.0,0.0,3.0,1.0,0.0
18119820,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7522721290588379,0.385341465473175,0.3532983958721161,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8678039908409119,0.6014771461486816,0.5748911499977112,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9813545346260072,0.8590556979179382,0.6013780236244202,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7662278413772583,0.4082764983177185,0.3934738934040069,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6443063616752625,0.2391549497842788,1.1116487979888916,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,297.7739562988281,297.18389892578125,284.99322509765625,1.0,0.651768684387207,0.3294849395751953,0.3294849395751953,1.0,1.0,-3.644754648208618,0.8839724063873291,2.760782241821289,0.0639492273330688,0.9257045984268188,0.9257045984268188,0.0,291.4125366210937,295.0,56036.91015625,0.0,4577.064453125,1.0,279.4414367675781,283.1288757324219,294.3163146972656,297.86798095703125,293.1499938964844,293.1499938964844,279.1499938964844,33814.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964159369468689,1.0,0.0,0.0,3.632962465286255,3.632986068725586,8.806739515421214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.6689453125,0.0,1498.0220947265625,1895.4371337890625,0.0,3989.5751953125,0.8999310731887817,1.0,0.0,3.0,1.0,0.0
18119880,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7522721290588379,0.385341465473175,0.3532983958721161,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8678039908409119,0.6014771461486816,0.5748911499977112,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9813545346260072,0.8590556979179382,0.6013780236244202,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7662278413772583,0.4082764983177185,0.3934738934040069,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6443063616752625,0.2391549497842788,1.1116487979888916,284.994140625,284.95001220703125,299.614501953125,291.3485412597656,297.7739562988281,297.18389892578125,284.99322509765625,1.0,0.651768684387207,0.3294849395751953,0.3294849395751953,1.0,1.0,-3.644754648208618,0.8839724063873291,2.760782241821289,0.0639492273330688,0.9257045984268188,0.9257045984268188,0.0,291.4125366210937,295.0,56036.91015625,0.0,4577.064453125,1.0,279.4414367675781,283.1288757324219,294.3163146972656,297.86798095703125,293.1499938964844,293.1499938964844,279.1499938964844,33814.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964159369468689,1.0,0.0,0.0,3.632962465286255,3.632986068725586,8.806739515421214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.6689453125,0.0,1498.0220947265625,1895.4371337890625,0.0,3989.5751953125,0.8999310731887817,1.0,0.0,3.0,1.0,0.0
18119940,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7487598657608032,0.3829529583454132,0.3515459597110748,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8637375831604004,0.5982877016067505,0.5723229646682739,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9789591431617736,0.8597138524055481,0.6022151708602905,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7629952430725098,0.4066066443920135,0.3922567069530487,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6413620710372925,0.237711027264595,1.1065934896469116,284.9006652832031,284.95001220703125,299.5817565917969,291.35308837890625,297.7556457519531,297.1708068847656,284.9013671875,1.0,0.6519016027450562,0.3294714689254761,0.3294714689254761,1.0,1.0,-3.6330277919769287,0.880472719669342,2.7525551319122314,0.0632066056132316,0.8370851278305054,0.8370851278305054,0.0,294.8353271484375,298.0,56452.84765625,0.0,4565.75048828125,1.0,279.1585693359375,283.018310546875,294.3685607910156,298.0146789550781,293.1499938964844,293.1499938964844,279.45001220703125,39197.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711195826530457,1.0,0.0,0.0,3.494762659072876,3.494785785675049,8.149457357831125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.115234375,0.0,1390.1240234375,1895.4371337890625,0.0,4051.0634765625,0.8734794855117798,1.0,0.0,3.0,1.0,0.0
18120000,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7487598657608032,0.3829529583454132,0.3515459597110748,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8637375831604004,0.5982877016067505,0.5723229646682739,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9789591431617736,0.8597138524055481,0.6022151708602905,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7629952430725098,0.4066066443920135,0.3922567069530487,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6413620710372925,0.237711027264595,1.1065934896469116,284.9006652832031,284.95001220703125,299.5817565917969,291.35308837890625,297.7556457519531,297.1708068847656,284.9013671875,1.0,0.6519016027450562,0.3294714689254761,0.3294714689254761,1.0,1.0,-3.6330277919769287,0.880472719669342,2.7525551319122314,0.0632066056132316,0.8370851278305054,0.8370851278305054,0.0,294.8353271484375,298.0,56452.84765625,0.0,4565.75048828125,1.0,279.1585693359375,283.018310546875,294.3685607910156,298.0146789550781,293.1499938964844,293.1499938964844,279.45001220703125,39197.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711195826530457,1.0,0.0,0.0,3.494762659072876,3.494785785675049,8.149457357831125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.115234375,0.0,1390.1240234375,1895.4371337890625,0.0,4051.0634765625,0.8734794855117798,1.0,0.0,3.0,1.0,0.0
18120060,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7458999752998352,0.3814195096492767,0.3501010835170746,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8603430390357971,0.5959519147872925,0.5700474381446838,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9772388339042664,0.8617472648620605,0.6034902930259705,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7603238821029663,0.4055160582065582,0.3911986649036407,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6388251185417175,0.2365823090076446,1.1016629934310913,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7462463378906,297.1694641113281,284.99139404296875,1.0,0.6520103216171265,0.329533576965332,0.329533576965332,1.0,1.0,-3.622872829437256,0.8776803612709045,2.745192527770996,0.0626025795936584,0.9161416292190552,0.9161416292190552,0.0,297.6768493652344,301.0,55599.671875,0.0,4555.24267578125,1.0,279.441162109375,283.1366577148437,294.3256225585937,297.8498840332031,293.1499938964844,293.1499938964844,279.1499938964844,33814.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608421325683594,1.0,0.0,0.0,3.5966737270355225,3.596696853637696,8.631681112092338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.58203125,0.0,1458.53564453125,1895.4371337890625,0.0,3960.0888671875,0.8917756676673889,1.0,0.0,3.0,1.0,0.0
18120120,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7458999752998352,0.3814195096492767,0.3501010835170746,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8603430390357971,0.5959519147872925,0.5700474381446838,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9772388339042664,0.8617472648620605,0.6034902930259705,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7603238821029663,0.4055160582065582,0.3911986649036407,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6388251185417175,0.2365823090076446,1.1016629934310913,284.9923095703125,284.95001220703125,299.5478515625,291.3586120605469,297.7462463378906,297.1694641113281,284.99139404296875,1.0,0.6520103216171265,0.329533576965332,0.329533576965332,1.0,1.0,-3.622872829437256,0.8776803612709045,2.745192527770996,0.0626025795936584,0.9161416292190552,0.9161416292190552,0.0,297.6768493652344,301.0,55599.671875,0.0,4555.24267578125,1.0,279.441162109375,283.1366577148437,294.3256225585937,297.8498840332031,293.1499938964844,293.1499938964844,279.1499938964844,33814.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608421325683594,1.0,0.0,0.0,3.5966737270355225,3.596696853637696,8.631681112092338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.58203125,0.0,1458.53564453125,1895.4371337890625,0.0,3960.0888671875,0.8917756676673889,1.0,0.0,3.0,1.0,0.0
18120180,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7424750328063965,0.3789544403553009,0.3482705950736999,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8563826084136963,0.5926636457443237,0.5673761963844299,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9747593402862548,0.8621975779533386,0.6041763424873352,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7571665048599243,0.4037640392780304,0.3898971080780029,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6359122395515442,0.2350343167781829,1.096117615699768,284.90240478515625,284.95001220703125,299.5128479003906,291.3648376464844,297.72784423828125,297.15679931640625,284.9029541015625,1.0,0.6520212292671204,0.3295956552028656,0.3295956552028656,1.0,1.0,-3.6100549697875977,0.8741001486778259,2.735954999923706,0.0620265677571296,0.8301401734352112,0.8301401734352112,0.0,301.0806884765625,304.0,55976.71875,0.0,4540.87060546875,1.0,279.15887451171875,283.0303039550781,294.37957763671875,297.9961853027344,293.1499938964844,293.1499938964844,279.45001220703125,39194.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676632285118104,1.0,0.0,0.0,3.455064058303833,3.4550869464874268,7.965362556205946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.806640625,0.0,1349.543212890625,1895.4371337890625,0.0,4020.5947265625,0.8647406101226807,1.0,0.0,3.0,1.0,0.0
18120240,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7424750328063965,0.3789544403553009,0.3482705950736999,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8563826084136963,0.5926636457443237,0.5673761963844299,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9747593402862548,0.8621975779533386,0.6041763424873352,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7571665048599243,0.4037640392780304,0.3898971080780029,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6359122395515442,0.2350343167781829,1.096117615699768,284.90240478515625,284.95001220703125,299.5128479003906,291.3648376464844,297.72784423828125,297.15679931640625,284.9029541015625,1.0,0.6520212292671204,0.3295956552028656,0.3295956552028656,1.0,1.0,-3.6100549697875977,0.8741001486778259,2.735954999923706,0.0620265677571296,0.8301401734352112,0.8301401734352112,0.0,301.0806884765625,304.0,55976.71875,0.0,4540.87060546875,1.0,279.15887451171875,283.0303039550781,294.37957763671875,297.9961853027344,293.1499938964844,293.1499938964844,279.45001220703125,39194.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676632285118104,1.0,0.0,0.0,3.455064058303833,3.4550869464874268,7.965362556205946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.806640625,0.0,1349.543212890625,1895.4371337890625,0.0,4020.5947265625,0.8647406101226807,1.0,0.0,3.0,1.0,0.0
