time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18120300,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7408595085144043,0.3780937194824219,0.3473677933216095,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8545049428939819,0.591381847858429,0.5660327672958374,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9736257195472716,0.863062858581543,0.6045712232589722,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7556613087654114,0.4031235873699188,0.3892170190811157,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6344869136810303,0.2343769371509552,1.0931013822555542,285.0047912597656,284.95001220703125,299.4949645996094,291.3681640625,297.7224426269531,297.1555480957031,285.0054016113281,1.0,0.6519660353660583,0.3296267092227936,0.3296267092227936,1.0,1.0,-3.603374481201172,0.8722338080406189,2.731140851974488,0.0615944936871528,0.8998599052429199,0.8998599052429199,0.0,302.65142822265625,304.0,55116.3046875,0.0,4532.1650390625,1.0,279.3969116210937,283.1562805175781,294.3272399902344,297.788330078125,293.1499938964844,293.1499938964844,279.45001220703125,34420.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606068730354308,1.0,0.0,0.0,3.4989962577819824,3.499018430709839,8.169213288056199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.87255859375,0.0,1360.239013671875,1895.4371337890625,0.0,3957.993896484375,0.8721539974212646,1.0,0.0,3.0,1.0,0.0
18120360,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7396579384803772,0.3773220181465149,0.3467426896095276,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8530521392822266,0.5902066230773926,0.5649933218955994,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9729470014572144,0.8639969825744629,0.6052942872047424,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7545365691184998,0.4025788307189941,0.3887551724910736,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.6333736181259155,0.2337957471609115,1.090714931488037,284.9902038574219,284.95001220703125,299.476806640625,291.37158203125,297.7180480957031,297.1556091308594,284.9888610839844,1.0,0.6520145535469055,0.3296822309494018,0.3296822309494018,1.0,1.0,-3.598813533782959,0.8710636496543884,2.727749824523926,0.0614346228539943,0.9062802195549012,0.9062802195549012,0.0,303.9208984375,307.0,55138.58984375,0.0,4527.43994140625,1.0,279.441650390625,283.14434814453125,294.3371887207031,297.83306884765625,293.1499938964844,293.1499938964844,279.1499938964844,33731.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572339653968812,1.0,0.0,0.0,3.560256242752075,3.560279130935669,8.457769240521884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.6025390625,0.0,1419.0382080078125,1895.4371337890625,0.0,3927.89111328125,0.8833269476890564,1.0,0.0,3.0,1.0,0.0
18120420,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7363144755363464,0.3747860789299011,0.3448449671268463,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8492043614387512,0.586824357509613,0.562229335308075,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.970390260219574,0.864236056804657,0.6058345437049866,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.751461923122406,0.4007497429847717,0.3873779773712158,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6304818987846375,0.2321518063545227,1.084725260734558,284.9040222167969,284.95001220703125,299.4397888183594,291.37860107421875,297.6994934082031,297.143310546875,284.9044189453125,1.0,0.6519148349761963,0.329793244600296,0.329793244600296,1.0,1.0,-3.585002422332764,0.8673409223556519,2.7176616191864014,0.0609494037926197,0.8229844570159912,0.8229844570159912,0.0,307.3041381835937,295.0,55473.015625,0.0,4510.33056640625,1.0,279.1592102050781,283.0428466796875,294.39276123046875,297.9783935546875,293.1499938964844,293.1499938964844,279.45001220703125,39189.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639776945114136,1.0,0.0,0.0,3.413473129272461,3.4134955406188965,7.774747246003244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.77880859375,0.0,1307.9169921875,1895.4371337890625,0.0,3987.96337890625,0.855574369430542,1.0,0.0,3.0,1.0,0.0
18120480,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7363144755363464,0.3747860789299011,0.3448449671268463,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8492043614387512,0.586824357509613,0.562229335308075,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.970390260219574,0.864236056804657,0.6058345437049866,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.751461923122406,0.4007497429847717,0.3873779773712158,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.6304818987846375,0.2321518063545227,1.084725260734558,284.9040222167969,284.95001220703125,299.4397888183594,291.37860107421875,297.6994934082031,297.143310546875,284.9044189453125,1.0,0.6519148349761963,0.329793244600296,0.329793244600296,1.0,1.0,-3.585002422332764,0.8673409223556519,2.7176616191864014,0.0609494037926197,0.8229844570159912,0.8229844570159912,0.0,307.3041381835937,295.0,55473.015625,0.0,4510.33056640625,1.0,279.1592102050781,283.0428466796875,294.39276123046875,297.9783935546875,293.1499938964844,293.1499938964844,279.45001220703125,39189.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639776945114136,1.0,0.0,0.0,3.413473129272461,3.4134955406188965,7.774747246003244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.77880859375,0.0,1307.9169921875,1895.4371337890625,0.0,3987.96337890625,0.855574369430542,1.0,0.0,3.0,1.0,0.0
18120540,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7371758222579956,0.3730816841125488,0.3429797887802124,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8503713011741638,0.5842604637145996,0.5594644546508789,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9736378192901612,0.8658045530319214,0.6065919995307922,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7527477741241455,0.3994866907596588,0.3858746290206909,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6309849619865417,0.2308268398046493,1.0775396823883057,284.9869689941406,284.95001220703125,299.4017944335937,291.3856811523437,297.6893005371094,297.142333984375,284.9860534667969,1.0,0.6479447484016418,0.3299042880535126,0.3299042880535126,1.0,1.0,-3.5698885917663574,0.8632341027259827,2.7066545486450195,0.0602312088012695,0.8950122594833374,0.8950122594833374,0.0,302.5238342285156,283.0,54605.94921875,0.0,4439.99267578125,1.0,279.4404602050781,283.1531066894531,294.35137939453125,297.8153686523437,293.1499938964844,293.1499938964844,279.75,33899.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534713625907898,1.0,0.0,0.0,3.515910148620605,3.515932321548462,8.248383096542966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.18212890625,0.0,1373.8994140625,1895.4371337890625,0.0,3894.18017578125,0.8737159371376038,1.0,0.0,3.0,1.0,0.0
18120600,297.0111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7371758222579956,0.3730816841125488,0.3429797887802124,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8503713011741638,0.5842604637145996,0.5594644546508789,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9736378192901612,0.8658045530319214,0.6065919995307922,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7527477741241455,0.3994866907596588,0.3858746290206909,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.6309849619865417,0.2308268398046493,1.0775396823883057,284.9869689941406,284.95001220703125,299.4017944335937,291.3856811523437,297.6893005371094,297.142333984375,284.9860534667969,1.0,0.6479447484016418,0.3299042880535126,0.3299042880535126,1.0,1.0,-3.5698885917663574,0.8632341027259827,2.7066545486450195,0.0602312088012695,0.8950122594833374,0.8950122594833374,0.0,302.5238342285156,283.0,54605.94921875,0.0,4439.99267578125,1.0,279.4404602050781,283.1531066894531,294.35137939453125,297.8153686523437,293.1499938964844,293.1499938964844,279.75,33899.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534713625907898,1.0,0.0,0.0,3.515910148620605,3.515932321548462,8.248383096542966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.18212890625,0.0,1373.8994140625,1895.4371337890625,0.0,3894.18017578125,0.8737159371376038,1.0,0.0,3.0,1.0,0.0
18120660,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7404736876487732,0.3716261684894562,0.3413456082344055,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8544156551361084,0.5819756984710693,0.5569689273834229,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9798437356948853,0.8675563335418701,0.6075572967529297,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7566028237342834,0.3984890878200531,0.3845748901367187,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.6335543394088745,0.2297331988811493,1.0709235668182373,285.0412292480469,284.95001220703125,299.3628845214844,291.3926086425781,297.6810607910156,297.1439819335937,285.03839111328125,1.0,0.6426278948783875,0.3300789594650268,0.3300789594650268,1.0,1.0,-3.556558847427368,0.8598452210426331,2.696713447570801,0.0598660111427307,0.9930703043937684,0.9930703043937684,0.0,293.67529296875,271.0,54005.91796875,0.0,4350.25732421875,1.0,279.7411804199219,283.23052978515625,294.3624572753906,297.77294921875,293.1499938964844,293.1499938964844,279.45001220703125,31313.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446857571601868,1.0,0.0,0.0,3.703397750854492,3.7034215927124015,9.151536346507784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.0830078125,0.0,1557.8126220703125,1895.4371337890625,0.0,3814.96337890625,0.9139201045036316,1.0,0.0,3.0,1.0,0.0
18120720,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7404736876487732,0.3716261684894562,0.3413456082344055,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8544156551361084,0.5819756984710693,0.5569689273834229,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9798437356948853,0.8675563335418701,0.6075572967529297,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7566028237342834,0.3984890878200531,0.3845748901367187,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.6335543394088745,0.2297331988811493,1.0709235668182373,285.0412292480469,284.95001220703125,299.3628845214844,291.3926086425781,297.6810607910156,297.1439819335937,285.03839111328125,1.0,0.6426278948783875,0.3300789594650268,0.3300789594650268,1.0,1.0,-3.556558847427368,0.8598452210426331,2.696713447570801,0.0598660111427307,0.9930703043937684,0.9930703043937684,0.0,293.67529296875,271.0,54005.91796875,0.0,4350.25732421875,1.0,279.7411804199219,283.23052978515625,294.3624572753906,297.77294921875,293.1499938964844,293.1499938964844,279.45001220703125,31313.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446857571601868,1.0,0.0,0.0,3.703397750854492,3.7034215927124015,9.151536346507784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.0830078125,0.0,1557.8126220703125,1895.4371337890625,0.0,3814.96337890625,0.9139201045036316,1.0,0.0,3.0,1.0,0.0
18120780,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7436069250106812,0.3688183426856994,0.3388437330722809,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8585075736045837,0.5782496333122253,0.5535205602645874,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.985659658908844,0.8670210242271423,0.6073366403579712,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7605100274085999,0.3964582681655884,0.3826148509979248,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6361340284347534,0.2279933840036392,1.0624631643295288,284.88116455078125,284.95001220703125,299.3231201171875,291.3992004394531,297.65924072265625,297.1283874511719,284.8822631835937,1.0,0.6362312436103821,0.3302536308765411,0.3302536308765411,1.0,1.0,-3.5366156101226807,0.8544913530349731,2.682124137878418,0.0592025257647037,0.8684237599372864,0.8684237599372864,0.0,284.14959716796875,259.0,54691.40234375,0.0,4239.5771484375,1.0,279.45672607421875,283.05224609375,294.4320068359375,297.9684143066406,293.1499938964844,293.1499938964844,279.75,38330.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555708765983582,1.0,0.0,0.0,3.633599042892456,3.633623361587525,8.809825544631167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.47119140625,0.0,1532.353759765625,1895.4371337890625,0.0,3913.007568359375,0.9029168486595154,1.0,0.0,3.0,1.0,0.0
18120840,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7436069250106812,0.3688183426856994,0.3388437330722809,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8585075736045837,0.5782496333122253,0.5535205602645874,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.985659658908844,0.8670210242271423,0.6073366403579712,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7605100274085999,0.3964582681655884,0.3826148509979248,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.6361340284347534,0.2279933840036392,1.0624631643295288,284.88116455078125,284.95001220703125,299.3231201171875,291.3992004394531,297.65924072265625,297.1283874511719,284.8822631835937,1.0,0.6362312436103821,0.3302536308765411,0.3302536308765411,1.0,1.0,-3.5366156101226807,0.8544913530349731,2.682124137878418,0.0592025257647037,0.8684237599372864,0.8684237599372864,0.0,284.14959716796875,259.0,54691.40234375,0.0,4239.5771484375,1.0,279.45672607421875,283.05224609375,294.4320068359375,297.9684143066406,293.1499938964844,293.1499938964844,279.75,38330.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555708765983582,1.0,0.0,0.0,3.633599042892456,3.633623361587525,8.809825544631167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.47119140625,0.0,1532.353759765625,1895.4371337890625,0.0,3913.007568359375,0.9029168486595154,1.0,0.0,3.0,1.0,0.0
18120900,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.745426595211029,0.3678017556667328,0.3375061750411987,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8608672022819519,0.5767436623573303,0.5516610145568848,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9887697100639344,0.8674643635749817,0.6071744561195374,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7627184391021729,0.3956610858440399,0.3814986646175384,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.6375730633735657,0.2272170931100845,1.0576194524765017,284.99371337890625,284.95001220703125,299.3029479980469,291.4022827148437,297.6524353027344,297.1260070800781,284.99609375,1.0,0.6327171921730042,0.3303409516811371,0.3303409516811371,1.0,1.0,-3.525397777557373,0.8514480590820312,2.673949956893921,0.0586168617010116,0.9394111037254332,0.9394111037254332,0.0,278.94293212890625,259.0,53667.89453125,0.0,4178.75341796875,1.0,279.70086669921875,283.1924133300781,294.372314453125,297.7482604980469,293.1499938964844,293.1499938964844,279.75,34570.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492321610450744,1.0,0.0,0.0,3.665381669998169,3.665405750274658,8.964616426965222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.44873046875,0.0,1539.6064453125,1895.4371337890625,0.0,3856.042236328125,0.9093048572540284,1.0,0.0,3.0,1.0,0.0
18120960,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7480296492576599,0.3669981956481933,0.3365411758422851,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8640637993812561,0.575467050075531,0.5501992702484131,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.992527961730957,0.8681670427322388,0.6074780821800232,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7656746506690979,0.3950466811656952,0.3806599378585815,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.6396023035049438,0.226572647690773,1.0535359382629397,284.9862670898437,284.95001220703125,299.2825622558594,291.4052429199219,297.6478881835937,297.12652587890625,284.9847412109375,1.0,0.6292372941970825,0.3304907977581024,0.3304907977581024,1.0,1.0,-3.516919612884521,0.849398136138916,2.667521476745605,0.0584484562277793,0.9487152099609376,0.9487152099609376,0.0,273.14825439453125,247.0,53628.859375,0.0,4121.8466796875,1.0,279.7428283691406,283.1864318847656,294.3760681152344,297.7834167480469,293.1499938964844,293.1499938964844,279.45001220703125,33824.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460549354553224,1.0,0.0,0.0,3.723589181900024,3.7236135005950928,9.25159895359684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.603515625,0.0,1599.9876708984375,1895.4371337890625,0.0,3827.353515625,0.9201099872589112,1.0,0.0,3.0,1.0,0.0
18121020,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7527574896812439,0.3644047379493713,0.334071546792984,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8700418472290039,0.5718904137611389,0.5467047691345215,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9989818930625916,0.8678315877914429,0.6069726943969727,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7712423801422119,0.3930942714214325,0.3786130249500274,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6433959603309631,0.2248438149690628,1.0444873571395874,284.8821716308594,284.95001220703125,299.2412414550781,291.4104919433594,297.6288146972656,297.1147766113281,284.8836669921875,1.0,0.6219378113746643,0.3307904899120331,0.3307904899120331,1.0,1.0,-3.4958066940307617,0.8440707325935364,2.65173602104187,0.0580614656209945,0.8430745601654053,0.8430745601654053,0.0,262.0714111328125,235.0,53922.44140625,0.0,4001.241455078125,1.0,279.45751953125,283.0700378417969,294.42694091796875,297.91943359375,293.1499938964844,293.1499938964844,279.75,39994.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532798528671264,1.0,0.0,0.0,3.564969301223755,3.564993143081665,8.480175779368437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.59814453125,0.0,1469.8028564453125,1895.4371337890625,0.0,3892.4609375,0.8894512057304382,1.0,0.0,3.0,1.0,0.0
18121080,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7527574896812439,0.3644047379493713,0.334071546792984,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8700418472290039,0.5718904137611389,0.5467047691345215,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9989818930625916,0.8678315877914429,0.6069726943969727,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7712423801422119,0.3930942714214325,0.3786130249500274,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.6433959603309631,0.2248438149690628,1.0444873571395874,284.8821716308594,284.95001220703125,299.2412414550781,291.4104919433594,297.6288146972656,297.1147766113281,284.8836669921875,1.0,0.6219378113746643,0.3307904899120331,0.3307904899120331,1.0,1.0,-3.4958066940307617,0.8440707325935364,2.65173602104187,0.0580614656209945,0.8430745601654053,0.8430745601654053,0.0,262.0714111328125,235.0,53922.44140625,0.0,4001.241455078125,1.0,279.45751953125,283.0700378417969,294.42694091796875,297.91943359375,293.1499938964844,293.1499938964844,279.75,39994.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532798528671264,1.0,0.0,0.0,3.564969301223755,3.564993143081665,8.480175779368437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.59814453125,0.0,1469.8028564453125,1895.4371337890625,0.0,3892.4609375,0.8894512057304382,1.0,0.0,3.0,1.0,0.0
18121140,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7572675347328186,0.3627123534679413,0.3320153057575226,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8756083846092224,0.5692209601402283,0.5436228513717651,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.8705129027366638,0.5948405861854553,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.776443362236023,0.3917607963085174,0.3768400251865387,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6468735337257385,0.2234663665294647,1.0361390113830566,284.9810791015625,284.95001220703125,299.19921875,291.414794921875,297.6235046386719,297.1217346191406,284.9798889160156,1.0,0.6136845350265503,0.3310901522636413,0.3310901522636413,1.0,1.0,-3.4633610248565674,0.8353617191314697,2.6279993057250977,0.0566742867231369,0.9186730980873108,0.9186730980873108,0.0,251.8541412353516,223.0,52729.3046875,0.0,3858.234619140625,1.0,279.7416076660156,283.20025634765625,294.3750305175781,297.729248046875,293.1499938964844,293.1499938964844,279.45001220703125,34422.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941478669643402,1.0,0.0,0.0,3.644225835800171,3.644249439239502,8.86143141087814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.26513671875,0.0,1514.968017578125,1895.4371337890625,0.0,3785.88134765625,0.902876615524292,1.0,0.0,3.0,1.0,0.0
18121200,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7572675347328186,0.3627123534679413,0.3320153057575226,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.8756083846092224,0.5692209601402283,0.5436228513717651,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.8705129027366638,0.5948405861854553,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.776443362236023,0.3917607963085174,0.3768400251865387,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6468735337257385,0.2234663665294647,1.0361390113830566,284.9810791015625,284.95001220703125,299.19921875,291.414794921875,297.6235046386719,297.1217346191406,284.9798889160156,1.0,0.6136845350265503,0.3310901522636413,0.3310901522636413,1.0,1.0,-3.4633610248565674,0.8353617191314697,2.6279993057250977,0.0566742867231369,0.9186730980873108,0.9186730980873108,0.0,251.8541412353516,223.0,52729.3046875,0.0,3858.234619140625,1.0,279.7416076660156,283.20025634765625,294.3750305175781,297.729248046875,293.1499938964844,293.1499938964844,279.45001220703125,34422.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941478669643402,1.0,0.0,0.0,3.644225835800171,3.644249439239502,8.86143141087814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.26513671875,0.0,1514.968017578125,1895.4371337890625,0.0,3785.88134765625,0.902876615524292,1.0,0.0,3.0,1.0,0.0
18121260,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7618256211280823,0.3601735234260559,0.3296335339546203,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8813230395317078,0.5656746625900269,0.5402025580406189,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.8741376399993896,0.5798847675323486,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7817927598953247,0.3898094892501831,0.37484872341156,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.650525689125061,0.2217747122049331,1.0274639129638672,284.888671875,284.95001220703125,299.156494140625,291.41796875,297.6181640625,297.1288146972656,284.8900146484375,1.0,0.6046348810195923,0.3315633535385132,0.3315633535385132,1.0,1.0,-3.425078868865967,0.8253973722457886,2.599681615829468,0.0555279664695262,0.8214886784553528,0.8214886784553528,0.0,241.5234222412109,211.0,52704.625,0.0,3703.87451171875,1.0,279.4581298828125,283.1009826660156,294.4252319335937,297.84619140625,293.1499938964844,293.1499938964844,279.75,40531.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468516707420348,1.0,0.0,0.0,3.455814838409424,3.4558377265930176,7.968823751980381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.6484375,0.0,1359.773681640625,1895.4371337890625,0.0,3834.555419921875,0.8659974336624146,1.0,0.0,3.0,1.0,0.0
18121320,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7618256211280823,0.3601735234260559,0.3296335339546203,296.9230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8813230395317078,0.5656746625900269,0.5402025580406189,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.8741376399993896,0.5798847675323486,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7817927598953247,0.3898094892501831,0.37484872341156,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.650525689125061,0.2217747122049331,1.0274639129638672,284.888671875,284.95001220703125,299.156494140625,291.41796875,297.6181640625,297.1288146972656,284.8900146484375,1.0,0.6046348810195923,0.3315633535385132,0.3315633535385132,1.0,1.0,-3.425078868865967,0.8253973722457886,2.599681615829468,0.0555279664695262,0.8214886784553528,0.8214886784553528,0.0,241.5234222412109,211.0,52704.625,0.0,3703.87451171875,1.0,279.4581298828125,283.1009826660156,294.4252319335937,297.84619140625,293.1499938964844,293.1499938964844,279.75,40531.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468516707420348,1.0,0.0,0.0,3.455814838409424,3.4558377265930176,7.968823751980381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.6484375,0.0,1359.773681640625,1895.4371337890625,0.0,3834.555419921875,0.8659974336624146,1.0,0.0,3.0,1.0,0.0
18121380,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7677546143531799,0.3585178256034851,0.3276004791259765,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8885114192962646,0.5630106925964355,0.5371165871620178,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.8804168105125427,0.5630297064781189,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7884218692779541,0.3884577453136444,0.3730441629886627,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6552407741546631,0.2204806506633758,1.0193400382995603,284.97918701171875,284.95001220703125,299.1131896972656,291.41973876953125,297.625244140625,297.1524353027344,284.97808837890625,1.0,0.5951471924781799,0.3320365250110626,0.3320365250110626,1.0,1.0,-3.3867056369781494,0.8153887391090393,2.571316957473755,0.0541112869977951,0.8919868469238281,0.8919868469238281,0.0,230.3629150390625,199.0,51536.5625,0.0,3547.06201171875,1.0,279.7407531738281,283.2222900390625,294.3736267089844,297.6544189453125,293.1499938964844,293.1499938964844,280.04998779296875,34519.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933757781982422,1.0,0.0,0.0,3.5382678508758545,3.538290500640869,8.353620160050923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.15966796875,0.0,1401.6417236328125,1895.4371337890625,0.0,3715.536376953125,0.8791583776473999,1.0,0.0,3.0,1.0,0.0
18121440,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7677546143531799,0.3585178256034851,0.3276004791259765,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8885114192962646,0.5630106925964355,0.5371165871620178,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.9990000128746032,0.8804168105125427,0.5630297064781189,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.7884218692779541,0.3884577453136444,0.3730441629886627,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.6552407741546631,0.2204806506633758,1.0193400382995603,284.97918701171875,284.95001220703125,299.1131896972656,291.41973876953125,297.625244140625,297.1524353027344,284.97808837890625,1.0,0.5951471924781799,0.3320365250110626,0.3320365250110626,1.0,1.0,-3.3867056369781494,0.8153887391090393,2.571316957473755,0.0541112869977951,0.8919868469238281,0.8919868469238281,0.0,230.3629150390625,199.0,51536.5625,0.0,3547.06201171875,1.0,279.7407531738281,283.2222900390625,294.3736267089844,297.6544189453125,293.1499938964844,293.1499938964844,280.04998779296875,34519.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933757781982422,1.0,0.0,0.0,3.5382678508758545,3.538290500640869,8.353620160050923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.15966796875,0.0,1401.6417236328125,1895.4371337890625,0.0,3715.536376953125,0.8791583776473999,1.0,0.0,3.0,1.0,0.0
18121500,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7712006568908691,0.3578006029129028,0.3267050385475158,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8926268219947815,0.5618121027946472,0.5357196927070618,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.9990000128746032,0.8841683864593506,0.5540504455566406,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7922089695930481,0.3878915905952453,0.3722579777240753,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6580420136451721,0.2199412286281585,1.0157802104949951,285.0645446777344,284.95001220703125,299.09130859375,291.4200744628906,297.63116455078125,297.1674194335937,285.0653686523437,1.0,0.5903306007385254,0.3322731256484985,0.3322731256484985,1.0,1.0,-3.367922306060791,0.8104879856109619,2.557434320449829,0.0534299649298191,0.9722686409950256,0.9722686409950256,0.0,224.61334228515625,199.0,50637.5,0.0,3469.822021484375,1.0,279.99676513671875,283.333740234375,294.35028076171875,297.5108337402344,293.1499938964844,293.1499938964844,280.04998779296875,31800.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255183339118958,1.0,0.0,0.0,3.620440006256104,3.620462894439697,8.746131356929254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.2392578125,0.0,1469.3643798828125,1895.4371337890625,0.0,3639.995361328125,0.8968068957328796,1.0,0.0,3.0,1.0,0.0
18121560,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.775010883808136,0.3570696115493774,0.3259149491786957,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8971256017684937,0.560610830783844,0.534447968006134,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.9990000128746032,0.8881418704986572,0.5447046756744385,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.7963413000106812,0.3873355090618133,0.3715679049491882,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.6611754298210144,0.2194383442401886,1.0126067399978638,285.0377502441406,284.95001220703125,299.0692749023437,291.41998291015625,297.6379699707031,297.1833190917969,285.0340576171875,1.0,0.5854895114898682,0.3326752185821533,0.3326752185821533,1.0,1.0,-3.3495564460754395,0.8061739206314087,2.543382406234741,0.0532466731965541,0.9891111254692078,0.9891111254692078,0.0,218.7704925537109,202.0,50648.37109375,0.0,3393.787109375,1.0,280.0422058105469,283.30645751953125,294.37701416015625,297.5863952636719,293.1499938964844,293.1499938964844,279.75,31591.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922390639781952,1.0,0.0,0.0,3.713655948638916,3.713679790496826,9.202305477629124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.94189453125,0.0,1571.587158203125,1895.4371337890625,0.0,3611.203857421875,0.916287899017334,1.0,0.0,3.0,1.0,0.0
18121620,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7770122289657593,0.3543287217617035,0.3236263692378998,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8997172117233276,0.5568360090255737,0.5311149954795837,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.8934659957885742,0.5367830991744995,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7989581227302551,0.3851998746395111,0.3696819543838501,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6628991961479187,0.2178193479776382,1.0054516792297363,284.87811279296875,284.95001220703125,299.0248718261719,291.4184875488281,297.63409423828125,297.1918334960937,284.87969970703125,1.0,0.5801949501037598,0.3334794342517853,0.3334794342517853,1.0,1.0,-3.32238245010376,0.8004526495933533,2.5219297409057617,0.0534778051078319,0.8616074323654175,0.8616074323654175,0.0,213.373764038086,205.0,51200.6796875,0.0,3301.109130859375,1.0,279.7567749023437,283.13299560546875,294.4462280273437,297.76776123046875,293.1499938964844,293.1499938964844,280.04998779296875,38876.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324243664741516,1.0,0.0,0.0,3.621873617172241,3.6218976974487305,8.753058864385821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.90234375,0.0,1523.45458984375,1895.4371337890625,0.0,3703.343017578125,0.9007557034492492,1.0,0.0,3.0,1.0,0.0
18121680,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7770122289657593,0.3543287217617035,0.3236263692378998,296.9197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8997172117233276,0.5568360090255737,0.5311149954795837,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.8934659957885742,0.5367830991744995,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7989581227302551,0.3851998746395111,0.3696819543838501,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6628991961479187,0.2178193479776382,1.0054516792297363,284.87811279296875,284.95001220703125,299.0248718261719,291.4184875488281,297.63409423828125,297.1918334960937,284.87969970703125,1.0,0.5801949501037598,0.3334794342517853,0.3334794342517853,1.0,1.0,-3.32238245010376,0.8004526495933533,2.5219297409057617,0.0534778051078319,0.8616074323654175,0.8616074323654175,0.0,213.373764038086,205.0,51200.6796875,0.0,3301.109130859375,1.0,279.7567749023437,283.13299560546875,294.4462280273437,297.76776123046875,293.1499938964844,293.1499938964844,280.04998779296875,38876.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324243664741516,1.0,0.0,0.0,3.621873617172241,3.6218976974487305,8.753058864385821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.90234375,0.0,1523.45458984375,1895.4371337890625,0.0,3703.343017578125,0.9007557034492492,1.0,0.0,3.0,1.0,0.0
18121740,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7765471935272217,0.3524908721446991,0.321677416563034,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8992680311203003,0.5539599061012268,0.5280802249908447,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.8983449935913086,0.5344920754432678,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.79884272813797,0.3836297690868377,0.3679492473602295,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6622974276542664,0.2164450287818908,0.9985283017158508,284.9911499023437,284.95001220703125,298.9799499511719,291.4150695800781,297.6322326660156,297.20269775390625,284.99005126953125,1.0,0.5771749019622803,0.3342836499214172,0.3342836499214172,1.0,1.0,-3.3032119274139404,0.7971064448356628,2.506105661392212,0.0543157681822776,0.9484277963638306,0.9484277963638306,0.0,211.33164978027344,208.0,50193.99609375,0.0,3246.490234375,1.0,280.0420837402344,283.2724914550781,294.3829345703125,297.5791015625,293.1499938964844,293.1499938964844,279.75,33792.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220566749572754,1.0,0.0,0.0,3.71448016166687,3.7145044803619385,9.206390814142652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.41796875,0.0,1589.2861328125,1895.4371337890625,0.0,3608.126708984375,0.9182393550872804,1.0,0.0,3.0,1.0,0.0
18121800,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7765471935272217,0.3524908721446991,0.321677416563034,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8992680311203003,0.5539599061012268,0.5280802249908447,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9990000128746032,0.8983449935913086,0.5344920754432678,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.79884272813797,0.3836297690868377,0.3679492473602295,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6622974276542664,0.2164450287818908,0.9985283017158508,284.9911499023437,284.95001220703125,298.9799499511719,291.4150695800781,297.6322326660156,297.20269775390625,284.99005126953125,1.0,0.5771749019622803,0.3342836499214172,0.3342836499214172,1.0,1.0,-3.3032119274139404,0.7971064448356628,2.506105661392212,0.0543157681822776,0.9484277963638306,0.9484277963638306,0.0,211.33164978027344,208.0,50193.99609375,0.0,3246.490234375,1.0,280.0420837402344,283.2724914550781,294.3829345703125,297.5791015625,293.1499938964844,293.1499938964844,279.75,33792.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220566749572754,1.0,0.0,0.0,3.71448016166687,3.7145044803619385,9.206390814142652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.41796875,0.0,1589.2861328125,1895.4371337890625,0.0,3608.126708984375,0.9182393550872804,1.0,0.0,3.0,1.0,0.0
18121860,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.774024486541748,0.3497845530509949,0.3195278346538543,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8964927792549133,0.550214946269989,0.5248702168464661,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.9005817174911499,0.5360426902770996,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7966851592063904,0.3814273178577423,0.366119384765625,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6600078344345093,0.2146609723567962,0.9913848042488098,284.8827819824219,284.95001220703125,298.93463134765625,291.4095458984375,297.61444091796875,297.1930236816406,284.8846740722656,1.0,0.5755696892738342,0.3349490463733673,0.3349490463733673,1.0,1.0,-3.287842273712158,0.7944729328155518,2.493369102478028,0.0551731474697589,0.8417340517044067,0.8417340517044067,0.0,211.484115600586,211.0,50565.06640625,0.0,3213.13232421875,1.0,279.7575378417969,283.1519775390625,294.42974853515625,297.71453857421875,293.1499938964844,293.1499938964844,280.04998779296875,40062.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301772713661194,1.0,0.0,0.0,3.557408094406128,3.557431936264038,8.444242212135578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.044921875,0.0,1462.203125,1895.4371337890625,0.0,3682.765625,0.8878645300865173,1.0,0.0,3.0,1.0,0.0
18121920,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.774024486541748,0.3497845530509949,0.3195278346538543,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.8964927792549133,0.550214946269989,0.5248702168464661,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9990000128746032,0.9005817174911499,0.5360426902770996,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7966851592063904,0.3814273178577423,0.366119384765625,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.6600078344345093,0.2146609723567962,0.9913848042488098,284.8827819824219,284.95001220703125,298.93463134765625,291.4095458984375,297.61444091796875,297.1930236816406,284.8846740722656,1.0,0.5755696892738342,0.3349490463733673,0.3349490463733673,1.0,1.0,-3.287842273712158,0.7944729328155518,2.493369102478028,0.0551731474697589,0.8417340517044067,0.8417340517044067,0.0,211.484115600586,211.0,50565.06640625,0.0,3213.13232421875,1.0,279.7575378417969,283.1519775390625,294.42974853515625,297.71453857421875,293.1499938964844,293.1499938964844,280.04998779296875,40062.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301772713661194,1.0,0.0,0.0,3.557408094406128,3.557431936264038,8.444242212135578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.044921875,0.0,1462.203125,1895.4371337890625,0.0,3682.765625,0.8878645300865173,1.0,0.0,3.0,1.0,0.0
18121980,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7710234522819519,0.3479275405406952,0.3177157044410705,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8930193781852722,0.5473482608795166,0.5220030546188354,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.90304297208786,0.539173424243927,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7938719987869263,0.3798109591007232,0.3644822239875793,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6571213006973267,0.213152676820755,0.9844449758529664,284.99444580078125,284.95001220703125,298.888916015625,291.4017028808594,297.60260009765625,297.19110107421875,284.9934997558594,1.0,0.5747932195663452,0.335614413022995,0.335614413022995,1.0,1.0,-3.2756588459014893,0.7927790284156799,2.482879877090454,0.0561497174203395,0.9303682446479796,0.9303682446479796,0.0,212.6070709228516,214.0,49632.39453125,0.0,3192.482666015625,1.0,280.0416259765625,283.2886962890625,294.36541748046875,297.5262145996094,293.1499938964844,293.1499938964844,279.75,33880.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189023375511168,1.0,0.0,0.0,3.6538336277008057,3.6538572311401367,8.908217523639905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.32861328125,0.0,1521.562744140625,1895.4371337890625,0.0,3579.02490234375,0.90471351146698,1.0,0.0,3.0,1.0,0.0
18122040,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7710234522819519,0.3479275405406952,0.3177157044410705,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8930193781852722,0.5473482608795166,0.5220030546188354,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.90304297208786,0.539173424243927,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7938719987869263,0.3798109591007232,0.3644822239875793,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.6571213006973267,0.213152676820755,0.9844449758529664,284.99444580078125,284.95001220703125,298.888916015625,291.4017028808594,297.60260009765625,297.19110107421875,284.9934997558594,1.0,0.5747932195663452,0.335614413022995,0.335614413022995,1.0,1.0,-3.2756588459014893,0.7927790284156799,2.482879877090454,0.0561497174203395,0.9303682446479796,0.9303682446479796,0.0,212.6070709228516,214.0,49632.39453125,0.0,3192.482666015625,1.0,280.0416259765625,283.2886962890625,294.36541748046875,297.5262145996094,293.1499938964844,293.1499938964844,279.75,33880.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189023375511168,1.0,0.0,0.0,3.6538336277008057,3.6538572311401367,8.908217523639905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7668.32861328125,0.0,1521.562744140625,1895.4371337890625,0.0,3579.02490234375,0.90471351146698,1.0,0.0,3.0,1.0,0.0
18122100,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.769291341304779,0.3466091752052307,0.3168096542358398,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.8910180926322937,0.5455319285392761,0.520594596862793,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.9034256935119628,0.5412450432777405,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7922452092170715,0.3787463009357452,0.3637026846408844,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.6555176377296448,0.2122503221035003,0.9811264276504515,284.8682556152344,284.95001220703125,298.8659362792969,291.3968811035156,297.5915222167969,297.1834411621094,284.865234375,1.0,0.5746382474899292,0.3359471261501312,0.3359471261501312,1.0,1.0,-3.270441770553589,0.7921891212463379,2.478252649307251,0.0567702502012252,0.8409152626991272,0.8409152626991272,0.0,213.48287963867188,214.0,50354.15234375,0.0,3185.875,1.0,279.7982177734375,283.14129638671875,294.42413330078125,297.7284240722656,293.1499938964844,293.1499938964844,279.75,38496.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249846339225768,1.0,0.0,0.0,3.60593318939209,3.605957269668579,8.67618155098171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.65283203125,0.0,1503.1448974609375,1895.4371337890625,0.0,3635.08642578125,0.8947347402572632,1.0,0.0,3.0,1.0,0.0
