time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18122160,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7669385075569153,0.3451460003852844,0.3155645728111267,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8883795738220215,0.543540358543396,0.5188065767288208,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.9033790826797484,0.5440718531608582,297.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7900400161743164,0.3775297999382019,0.362644761800766,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6534330248832703,0.2112233340740203,0.976967751979828,284.8917236328125,284.95001220703125,298.8428955078125,291.3913879394531,297.5779724121094,297.17266845703125,284.8936767578125,1.0,0.5745019316673279,0.33620285987854,0.33620285987854,1.0,1.0,-3.263921976089477,0.7909860610961914,2.472935914993286,0.0570542700588703,0.8320614099502563,0.8320614099502563,0.0,214.7091522216797,217.0,49979.58984375,0.0,3178.37841796875,1.0,279.75811767578125,283.17449951171875,294.4111022949219,297.66033935546875,293.1499938964844,293.1499938964844,280.04998779296875,40009.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269242286682128,1.0,0.0,0.0,3.4939770698547363,3.4940004348754883,8.145793799485546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.92529296875,0.0,1395.130859375,1895.4371337890625,0.0,3652.9169921875,0.8739473223686218,1.0,0.0,3.0,1.0,0.0
18122220,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7630131840705872,0.3431562483310699,0.3136913478374481,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8837916851043701,0.5405346155166626,0.5158747434616089,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.9042867422103882,0.5492476224899292,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7862200140953064,0.3757952451705932,0.3609551787376404,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6497189402580261,0.2095532715320587,0.9695470929145812,284.9949035644531,284.95001220703125,298.79656982421875,291.3784484863281,297.5609436035156,297.1643981933594,284.9938049316406,1.0,0.5744717717170715,0.3367142975330353,0.3367142975330353,1.0,1.0,-3.2534079551696777,0.7893146276473999,2.4640934467315674,0.0576903596520423,0.9177947640419006,0.9177947640419006,0.0,217.03155517578125,220.0,49097.73046875,0.0,3168.25146484375,1.0,280.0411682128906,283.3016357421875,294.3432922363281,297.4722595214844,293.1499938964844,293.1499938964844,279.75,33748.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159327745437622,1.0,0.0,0.0,3.599912643432617,3.59993577003479,8.647234608361032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.75146484375,0.0,1461.5372314453125,1895.4371337890625,0.0,3551.5771484375,0.8924392461776733,1.0,0.0,3.0,1.0,0.0
18122280,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7630131840705872,0.3431562483310699,0.3136913478374481,296.9063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8837916851043701,0.5405346155166626,0.5158747434616089,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9990000128746032,0.9042867422103882,0.5492476224899292,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7862200140953064,0.3757952451705932,0.3609551787376404,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6497189402580261,0.2095532715320587,0.9695470929145812,284.9949035644531,284.95001220703125,298.79656982421875,291.3784484863281,297.5609436035156,297.1643981933594,284.9938049316406,1.0,0.5744717717170715,0.3367142975330353,0.3367142975330353,1.0,1.0,-3.2534079551696777,0.7893146276473999,2.4640934467315674,0.0576903596520423,0.9177947640419006,0.9177947640419006,0.0,217.03155517578125,220.0,49097.73046875,0.0,3168.25146484375,1.0,280.0411682128906,283.3016357421875,294.3432922363281,297.4722595214844,293.1499938964844,293.1499938964844,279.75,33748.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159327745437622,1.0,0.0,0.0,3.599912643432617,3.59993577003479,8.647234608361032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.75146484375,0.0,1461.5372314453125,1895.4371337890625,0.0,3551.5771484375,0.8924392461776733,1.0,0.0,3.0,1.0,0.0
18122340,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.758446991443634,0.3402726948261261,0.3114575147628784,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8785426020622253,0.5366057753562927,0.5125745534896851,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.90327250957489,0.5553611516952515,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7818182706832886,0.3734049201011657,0.3590305745601654,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6455881595611572,0.2074803411960601,0.9615067839622498,284.8962707519531,284.95001220703125,298.75,291.3626403808594,297.533203125,297.1422119140625,284.8973999023437,1.0,0.5745757222175598,0.3372257649898529,0.3372257649898529,1.0,1.0,-3.242127180099488,0.7873948812484741,2.4547324180603027,0.0583610646426677,0.8236519694328308,0.8236519694328308,0.0,219.8653106689453,223.0,49414.828125,0.0,3159.314697265625,1.0,279.7588806152344,283.19171142578125,294.3830261230469,297.5986022949219,293.1499938964844,293.1499938964844,280.04998779296875,39802.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241719841957092,1.0,0.0,0.0,3.439068078994751,3.4390909671783447,7.891778182056441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.2958984375,0.0,1337.721923828125,1895.4371337890625,0.0,3627.609375,0.8618052005767822,1.0,0.0,3.0,1.0,0.0
18122400,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.758446991443634,0.3402726948261261,0.3114575147628784,296.8979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8785426020622253,0.5366057753562927,0.5125745534896851,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.90327250957489,0.5553611516952515,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7818182706832886,0.3734049201011657,0.3590305745601654,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6455881595611572,0.2074803411960601,0.9615067839622498,284.8962707519531,284.95001220703125,298.75,291.3626403808594,297.533203125,297.1422119140625,284.8973999023437,1.0,0.5745757222175598,0.3372257649898529,0.3372257649898529,1.0,1.0,-3.242127180099488,0.7873948812484741,2.4547324180603027,0.0583610646426677,0.8236519694328308,0.8236519694328308,0.0,219.8653106689453,223.0,49414.828125,0.0,3159.314697265625,1.0,279.7588806152344,283.19171142578125,294.3830261230469,297.5986022949219,293.1499938964844,293.1499938964844,280.04998779296875,39802.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241719841957092,1.0,0.0,0.0,3.439068078994751,3.4390909671783447,7.891778182056441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.2958984375,0.0,1337.721923828125,1895.4371337890625,0.0,3627.609375,0.8618052005767822,1.0,0.0,3.0,1.0,0.0
18122460,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7543116807937622,0.3381689190864563,0.3095097541809082,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.873666524887085,0.5334606170654297,0.5095433592796326,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.9029658436775208,0.5612241625785828,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7777103781700134,0.3715481162071228,0.3572543263435364,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6416690945625305,0.2056727856397628,0.9535691738128662,284.99224853515625,284.95001220703125,298.7020263671875,291.3441467285156,297.513427734375,297.1308288574219,284.9911193847656,1.0,0.5747382044792175,0.3377597033977508,0.3377597033977508,1.0,1.0,-3.2315056324005127,0.7857356667518616,2.445770025253296,0.0590297766029834,0.9044479131698608,0.9044479131698608,0.0,222.62110900878903,226.0,48537.921875,0.0,3151.420654296875,1.0,280.04071044921875,283.3123474121094,294.3096618652344,297.40576171875,293.1499938964844,293.1499938964844,279.75,33729.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133567810058594,1.0,0.0,0.0,3.5466341972351074,3.546656847000122,8.393171242460085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.22509765625,0.0,1404.67724609375,1895.4371337890625,0.0,3527.729736328125,0.8804552555084229,1.0,0.0,3.0,1.0,0.0
18122520,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7543116807937622,0.3381689190864563,0.3095097541809082,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.873666524887085,0.5334606170654297,0.5095433592796326,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.9029658436775208,0.5612241625785828,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7777103781700134,0.3715481162071228,0.3572543263435364,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.6416690945625305,0.2056727856397628,0.9535691738128662,284.99224853515625,284.95001220703125,298.7020263671875,291.3441467285156,297.513427734375,297.1308288574219,284.9911193847656,1.0,0.5747382044792175,0.3377597033977508,0.3377597033977508,1.0,1.0,-3.2315056324005127,0.7857356667518616,2.445770025253296,0.0590297766029834,0.9044479131698608,0.9044479131698608,0.0,222.62110900878903,226.0,48537.921875,0.0,3151.420654296875,1.0,280.04071044921875,283.3123474121094,294.3096618652344,297.40576171875,293.1499938964844,293.1499938964844,279.75,33729.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133567810058594,1.0,0.0,0.0,3.5466341972351074,3.546656847000122,8.393171242460085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.22509765625,0.0,1404.67724609375,1895.4371337890625,0.0,3527.729736328125,0.8804552555084229,1.0,0.0,3.0,1.0,0.0
18122580,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7497311234474182,0.3352182805538177,0.3072106838226318,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8683534264564514,0.5294368267059326,0.5061472058296204,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.9008198380470276,0.5676901340484619,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7732122540473938,0.3690629601478576,0.3552385568618774,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6374934315681458,0.2034930735826492,0.9450456500053406,284.8988647460937,284.95001220703125,298.651611328125,291.3233337402344,297.4837951660156,297.1073913574219,284.8997497558594,1.0,0.5749126076698303,0.3382936418056488,0.3382936418056488,1.0,1.0,-3.219764471054077,0.783721387386322,2.436043262481689,0.0596973001956939,0.8140853643417358,0.8140853643417358,0.0,225.705795288086,214.0,48801.5390625,0.0,3142.927490234375,1.0,279.7593688964844,283.208740234375,294.3436279296875,297.5228881835937,293.1499938964844,293.1499938964844,280.04998779296875,39788.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215692281723022,1.0,0.0,0.0,3.3805391788482666,3.380561351776123,7.625445732628577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.54248046875,0.0,1279.7900390625,1895.4371337890625,0.0,3603.633056640625,0.8489897847175598,1.0,0.0,3.0,1.0,0.0
18122640,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7497311234474182,0.3352182805538177,0.3072106838226318,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8683534264564514,0.5294368267059326,0.5061472058296204,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.9008198380470276,0.5676901340484619,297.00250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7732122540473938,0.3690629601478576,0.3552385568618774,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6374934315681458,0.2034930735826492,0.9450456500053406,284.8988647460937,284.95001220703125,298.651611328125,291.3233337402344,297.4837951660156,297.1073913574219,284.8997497558594,1.0,0.5749126076698303,0.3382936418056488,0.3382936418056488,1.0,1.0,-3.219764471054077,0.783721387386322,2.436043262481689,0.0596973001956939,0.8140853643417358,0.8140853643417358,0.0,225.705795288086,214.0,48801.5390625,0.0,3142.927490234375,1.0,279.7593688964844,283.208740234375,294.3436279296875,297.5228881835937,293.1499938964844,293.1499938964844,280.04998779296875,39788.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215692281723022,1.0,0.0,0.0,3.3805391788482666,3.380561351776123,7.625445732628577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.54248046875,0.0,1279.7900390625,1895.4371337890625,0.0,3603.633056640625,0.8489897847175598,1.0,0.0,3.0,1.0,0.0
18122700,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7489734888076782,0.3340634405612945,0.305989533662796,296.8896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8675594925880432,0.5277354717254639,0.5043513178825378,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9990000128746032,0.9003244638442993,0.5672246217727661,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.772598147392273,0.3680185973644256,0.3541131019592285,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6366130709648132,0.202489823102951,0.9401628375053406,285.0014038085937,284.95001220703125,298.6255187988281,291.3121032714844,297.47265625,297.1009216308594,285.002685546875,1.0,0.5730066895484924,0.3385606110095978,0.3385606110095978,1.0,1.0,-3.2083663940429688,0.7810116410255432,2.4273548126220703,0.0596909970045089,0.8821734189987183,0.8821734189987183,0.0,224.97442626953125,214.0,47909.828125,0.0,3114.307861328125,1.0,279.9949645996094,283.3348083496094,294.27117919921875,297.29986572265625,293.1499938964844,293.1499938964844,280.04998779296875,34654.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142606258392334,1.0,0.0,0.0,3.422431707382202,3.4224534034729004,7.815609706085525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.1474609375,0.0,1284.9798583984375,1895.4371337890625,0.0,3536.10107421875,0.8555134534835815,1.0,0.0,3.0,1.0,0.0
18122760,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7494396567344666,0.333004355430603,0.3049825131893158,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8681819438934326,0.5261412858963013,0.5027905106544495,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.9005032777786255,0.5642581582069397,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7732509970664978,0.367064893245697,0.3531433343887329,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6366944313049316,0.2015619426965713,0.9356233477592468,284.98370361328125,284.95001220703125,298.5989074707031,291.30035400390625,297.4648132324219,297.0990905761719,284.98162841796875,1.0,0.5703787803649902,0.3388583660125732,0.3388583660125732,1.0,1.0,-3.195091724395752,0.7778101563453674,2.4172816276550293,0.0594976879656314,0.8851282000541687,0.8851282000541687,0.0,222.7732849121093,217.0,47787.8515625,0.0,3073.8486328125,1.0,280.0408630371094,283.3200988769531,294.263427734375,297.318603515625,293.1499938964844,293.1499938964844,280.3500061035156,33893.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91047203540802,1.0,0.0,0.0,3.4844114780426025,3.484433650970459,8.101252433334594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.791015625,0.0,1341.5850830078125,1895.4371337890625,0.0,3500.98388671875,0.8664077520370483,1.0,0.0,3.0,1.0,0.0
18122820,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.748255729675293,0.3310432732105255,0.3031911551952362,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.866798460483551,0.5231395959854126,0.4999277889728546,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.901537537574768,0.5637285709381104,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7722434401512146,0.3653154969215393,0.351451963186264,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.635195791721344,0.1998737156391143,0.927800714969635,285.0443725585937,284.95001220703125,298.54412841796875,291.2753295898437,297.4527587890625,297.1004333496094,285.0411682128906,1.0,0.5681779980659485,0.3394538760185241,0.3394538760185241,1.0,1.0,-3.177403926849365,0.7741310596466064,2.403272867202759,0.0595746599137783,0.9869573712348938,0.9869573712348938,0.0,221.7301025390625,220.0,47038.9296875,0.0,3030.657470703125,1.0,280.3409118652344,283.4042358398437,294.23974609375,297.2301025390625,293.1499938964844,293.1499938964844,280.04998779296875,31108.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003352522850037,1.0,0.0,0.0,3.674771785736084,3.674795150756836,9.010607300297124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.51611328125,0.0,1524.0552978515625,1895.4371337890625,0.0,3406.70947265625,0.9073007702827454,1.0,0.0,3.0,1.0,0.0
18122880,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.748255729675293,0.3310432732105255,0.3031911551952362,296.89306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.866798460483551,0.5231395959854126,0.4999277889728546,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.9990000128746032,0.901537537574768,0.5637285709381104,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7722434401512146,0.3653154969215393,0.351451963186264,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.635195791721344,0.1998737156391143,0.927800714969635,285.0443725585937,284.95001220703125,298.54412841796875,291.2753295898437,297.4527587890625,297.1004333496094,285.0411682128906,1.0,0.5681779980659485,0.3394538760185241,0.3394538760185241,1.0,1.0,-3.177403926849365,0.7741310596466064,2.403272867202759,0.0595746599137783,0.9869573712348938,0.9869573712348938,0.0,221.7301025390625,220.0,47038.9296875,0.0,3030.657470703125,1.0,280.3409118652344,283.4042358398437,294.23974609375,297.2301025390625,293.1499938964844,293.1499938964844,280.04998779296875,31108.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003352522850037,1.0,0.0,0.0,3.674771785736084,3.674795150756836,9.010607300297124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.51611328125,0.0,1524.0552978515625,1895.4371337890625,0.0,3406.70947265625,0.9073007702827454,1.0,0.0,3.0,1.0,0.0
18122940,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7449382543563843,0.3278204798698425,0.3006971180438995,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8630475997924805,0.5187980532646179,0.4962968826293945,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.8995782136917114,0.5669766664505005,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.769105076789856,0.3625658452510834,0.3492242693901062,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6321225166320801,0.1976059079170227,0.9188592433929444,284.8759460449219,284.95001220703125,298.48748779296875,291.2484741210937,297.4243469238281,297.080810546875,284.8775634765625,1.0,0.5668802261352539,0.3400493860244751,0.3400493860244751,1.0,1.0,-3.160520076751709,0.7706689834594727,2.3898510932922363,0.0599223971366882,0.8562930226325989,0.8562930226325989,0.0,222.83023071289065,208.0,47626.30859375,0.0,3001.093994140625,1.0,280.05694580078125,283.2223205566406,294.2877502441406,297.3939514160156,293.1499938964844,293.1499938964844,280.3500061035156,38781.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128103852272034,1.0,0.0,0.0,3.5933682918548584,3.593392133712769,8.615822366664361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.23828125,0.0,1491.56103515625,1895.4371337890625,0.0,3522.66650390625,0.8942413330078125,1.0,0.0,3.0,1.0,0.0
18123000,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7449382543563843,0.3278204798698425,0.3006971180438995,296.8822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8630475997924805,0.5187980532646179,0.4962968826293945,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9990000128746032,0.8995782136917114,0.5669766664505005,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.769105076789856,0.3625658452510834,0.3492242693901062,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6321225166320801,0.1976059079170227,0.9188592433929444,284.8759460449219,284.95001220703125,298.48748779296875,291.2484741210937,297.4243469238281,297.080810546875,284.8775634765625,1.0,0.5668802261352539,0.3400493860244751,0.3400493860244751,1.0,1.0,-3.160520076751709,0.7706689834594727,2.3898510932922363,0.0599223971366882,0.8562930226325989,0.8562930226325989,0.0,222.83023071289065,208.0,47626.30859375,0.0,3001.093994140625,1.0,280.05694580078125,283.2223205566406,294.2877502441406,297.3939514160156,293.1499938964844,293.1499938964844,280.3500061035156,38781.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128103852272034,1.0,0.0,0.0,3.5933682918548584,3.593392133712769,8.615822366664361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6677.23828125,0.0,1491.56103515625,1895.4371337890625,0.0,3522.66650390625,0.8942413330078125,1.0,0.0,3.0,1.0,0.0
18123060,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7450912594795227,0.3254207670688629,0.2981860041618347,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8634799122810364,0.5152433514595032,0.4925756752490997,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8991541862487793,0.5618764758110046,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.769633948802948,0.360306829214096,0.3467923402786255,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6316824555397034,0.1955441385507583,0.9085721969604492,284.9823303222656,284.95001220703125,298.42919921875,291.21990966796875,297.4053039550781,297.0741577148437,284.9806213378906,1.0,0.5613679885864258,0.3407952189445495,0.3407952189445495,1.0,1.0,-3.131617784500122,0.7638935446739197,2.3677241802215576,0.0597548224031925,0.9353954792022704,0.9353954792022704,0.0,218.8223419189453,211.0,46443.53125,0.0,2919.581787109375,1.0,280.34185791015625,283.3575134277344,294.1904296875,297.1672668457031,293.1499938964844,293.1499938964844,280.04998779296875,33923.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029600024223328,1.0,0.0,0.0,3.682203769683838,3.682227611541748,9.04708997495618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.9931640625,0.0,1553.62158203125,1895.4371337890625,0.0,3431.160400390625,0.9109708666801452,1.0,0.0,3.0,1.0,0.0
18123120,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.7450912594795227,0.3254207670688629,0.2981860041618347,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8634799122810364,0.5152433514595032,0.4925756752490997,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.8991541862487793,0.5618764758110046,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.769633948802948,0.360306829214096,0.3467923402786255,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6316824555397034,0.1955441385507583,0.9085721969604492,284.9823303222656,284.95001220703125,298.42919921875,291.21990966796875,297.4053039550781,297.0741577148437,284.9806213378906,1.0,0.5613679885864258,0.3407952189445495,0.3407952189445495,1.0,1.0,-3.131617784500122,0.7638935446739197,2.3677241802215576,0.0597548224031925,0.9353954792022704,0.9353954792022704,0.0,218.8223419189453,211.0,46443.53125,0.0,2919.581787109375,1.0,280.34185791015625,283.3575134277344,294.1904296875,297.1672668457031,293.1499938964844,293.1499938964844,280.04998779296875,33923.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029600024223328,1.0,0.0,0.0,3.682203769683838,3.682227611541748,9.04708997495618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.9931640625,0.0,1553.62158203125,1895.4371337890625,0.0,3431.160400390625,0.9109708666801452,1.0,0.0,3.0,1.0,0.0
18123180,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7433688640594482,0.3223464488983154,0.2956192791461944,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8616484999656677,0.5109849572181702,0.4887901544570923,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.8981192111968994,0.5611443519592285,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7681474089622498,0.3575458526611328,0.344349592924118,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6297723054885864,0.1932427585124969,0.8986499905586243,284.875244140625,284.95001220703125,298.36944580078125,291.1897888183594,297.38238525390625,297.0628356933594,284.8778076171875,1.0,0.5583736896514893,0.341541051864624,0.341541051864624,1.0,1.0,-3.1082231998443604,0.7588093876838684,2.3494138717651367,0.0597484596073627,0.8229498863220215,0.8229498863220215,0.0,217.453353881836,214.0,46555.0390625,0.0,2864.518310546875,1.0,280.0577087402344,283.2469177246094,294.2098388671875,297.2557067871094,293.1499938964844,293.1499938964844,280.3500061035156,41017.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111106395721436,1.0,0.0,0.0,3.484997510910034,3.485020875930786,8.103978075268969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.30859375,0.0,1393.06982421875,1895.4371337890625,0.0,3506.907958984375,0.8728291988372803,1.0,0.0,3.0,1.0,0.0
18123240,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7433688640594482,0.3223464488983154,0.2956192791461944,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8616484999656677,0.5109849572181702,0.4887901544570923,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9990000128746032,0.8981192111968994,0.5611443519592285,296.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7681474089622498,0.3575458526611328,0.344349592924118,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6297723054885864,0.1932427585124969,0.8986499905586243,284.875244140625,284.95001220703125,298.36944580078125,291.1897888183594,297.38238525390625,297.0628356933594,284.8778076171875,1.0,0.5583736896514893,0.341541051864624,0.341541051864624,1.0,1.0,-3.1082231998443604,0.7588093876838684,2.3494138717651367,0.0597484596073627,0.8229498863220215,0.8229498863220215,0.0,217.453353881836,214.0,46555.0390625,0.0,2864.518310546875,1.0,280.0577087402344,283.2469177246094,294.2098388671875,297.2557067871094,293.1499938964844,293.1499938964844,280.3500061035156,41017.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111106395721436,1.0,0.0,0.0,3.484997510910034,3.485020875930786,8.103978075268969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.30859375,0.0,1393.06982421875,1895.4371337890625,0.0,3506.907958984375,0.8728291988372803,1.0,0.0,3.0,1.0,0.0
18123300,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7420415878295898,0.3211859464645386,0.2943863272666931,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8601389527320862,0.5092337727546692,0.4869357645511627,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9990000128746032,0.8978716731071472,0.5619931221008301,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7668574452400208,0.35641610622406,0.3431419134140014,297.0015563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6283944845199585,0.192221850156784,0.8937271237373352,284.9940490722656,284.95001220703125,298.33905029296875,291.1741943359375,297.3734436035156,297.060546875,284.9968566894531,1.0,0.5573316812515259,0.3419139981269836,0.3419139981269836,1.0,1.0,-3.098156213760376,0.75676029920578,2.341395854949951,0.0598744451999664,0.8967297077178955,0.8967297077178955,0.0,217.5067443847656,214.0,45612.69921875,0.0,2844.433837890625,1.0,280.2973327636719,283.3899841308594,294.126953125,297.0170593261719,293.1499938964844,293.1499938964844,280.3500061035156,35318.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028271436691284,1.0,0.0,0.0,3.5162198543548584,3.516242504119873,8.249837151197426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.00244140625,0.0,1384.453369140625,1895.4371337890625,0.0,3429.923095703125,0.8770440816879272,1.0,0.0,3.0,1.0,0.0
18123360,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7409292459487915,0.3201593458652496,0.2934735715389251,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8587900400161743,0.5076383352279663,0.4854368567466736,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.8976439833641052,0.5629417300224304,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7657198905944824,0.3554140627384186,0.3421953022480011,297.0016784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.627144992351532,0.1912942677736282,0.8895565271377563,284.98699951171875,284.95001220703125,298.30841064453125,291.1582946777344,297.365478515625,297.0595703125,284.98541259765625,1.0,0.556593656539917,0.3423646986484527,0.3423646986484527,1.0,1.0,-3.0902421474456787,0.7555785775184631,2.334663391113281,0.0604084767401218,0.906438946723938,0.906438946723938,0.0,217.7057647705078,217.0,45527.25,0.0,2829.543701171875,1.0,280.3417053222656,283.3835144042969,294.1147155761719,297.0302124023437,293.1499938964844,293.1499938964844,280.04998779296875,34059.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983221650123596,1.0,0.0,0.0,3.578305721282959,3.5783286094665527,8.54374320624629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.4296875,0.0,1440.625,1895.4371337890625,0.0,3387.939697265625,0.8876485228538513,1.0,0.0,3.0,1.0,0.0
18123420,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.737463116645813,0.3171649873256683,0.2910925447940826,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.854775607585907,0.5034664273262024,0.4818516075611114,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.8948985934257507,0.5668445825576782,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7622653245925903,0.3526953458786011,0.3399069011211395,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6237480640411377,0.1890295445919037,0.8803545832633972,284.8924865722656,284.95001220703125,298.2463073730469,291.1256103515625,297.338134765625,297.04278564453125,284.8938903808594,1.0,0.5555782914161682,0.3432661592960357,0.3432661592960357,1.0,1.0,-3.0739500522613525,0.7530753016471863,2.320874691009521,0.0615446008741855,0.8107673525810242,0.8107673525810242,0.0,219.20828247070312,205.0,45704.640625,0.0,2804.807373046875,1.0,280.0592346191406,283.2832336425781,294.1422424316406,297.13189697265625,293.1499938964844,293.1499938964844,280.3500061035156,40460.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059448838233948,1.0,0.0,0.0,3.386479377746582,3.3865017890930176,7.652268436686427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.06201171875,0.0,1290.243896484375,1895.4371337890625,0.0,3458.933349609375,0.8509253263473511,1.0,0.0,3.0,1.0,0.0
18123480,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.737463116645813,0.3171649873256683,0.2910925447940826,296.8673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.854775607585907,0.5034664273262024,0.4818516075611114,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9990000128746032,0.8948985934257507,0.5668445825576782,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7622653245925903,0.3526953458786011,0.3399069011211395,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.6237480640411377,0.1890295445919037,0.8803545832633972,284.8924865722656,284.95001220703125,298.2463073730469,291.1256103515625,297.338134765625,297.04278564453125,284.8938903808594,1.0,0.5555782914161682,0.3432661592960357,0.3432661592960357,1.0,1.0,-3.0739500522613525,0.7530753016471863,2.320874691009521,0.0615446008741855,0.8107673525810242,0.8107673525810242,0.0,219.20828247070312,205.0,45704.640625,0.0,2804.807373046875,1.0,280.0592346191406,283.2832336425781,294.1422424316406,297.13189697265625,293.1499938964844,293.1499938964844,280.3500061035156,40460.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059448838233948,1.0,0.0,0.0,3.386479377746582,3.3865017890930176,7.652268436686427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.06201171875,0.0,1290.243896484375,1895.4371337890625,0.0,3458.933349609375,0.8509253263473511,1.0,0.0,3.0,1.0,0.0
18123540,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7376075983047485,0.3148784041404724,0.2887728810310364,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8551228046417236,0.4999995827674866,0.4783059656620025,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.8935929536819458,0.5619726777076721,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7626793384552002,0.350429505109787,0.3375389277935028,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6232057213783264,0.1870047450065612,0.8703843355178833,284.9838256835937,284.95001220703125,298.1833190917969,291.0918273925781,297.3187866210937,297.03717041015625,284.9822998046875,1.0,0.550274670124054,0.3441675901412964,0.3441675901412964,1.0,1.0,-3.04622483253479,0.7469703555107117,2.2992546558380127,0.0617796666920185,0.8847402334213257,0.8847402334213257,0.0,215.40660095214844,208.0,44637.11328125,0.0,2730.12548828125,1.0,280.3401794433594,283.40118408203125,294.0498046875,296.9130554199219,293.1499938964844,293.1499938964844,280.6499938964844,34089.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935955166816711,1.0,0.0,0.0,3.4859514236450195,3.485973596572876,8.108414704111055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.11083984375,0.0,1344.5513916015625,1895.4371337890625,0.0,3343.8154296875,0.8670817613601685,1.0,0.0,3.0,1.0,0.0
18123600,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7376075983047485,0.3148784041404724,0.2887728810310364,296.8684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8551228046417236,0.4999995827674866,0.4783059656620025,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.8935929536819458,0.5619726777076721,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7626793384552002,0.350429505109787,0.3375389277935028,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6232057213783264,0.1870047450065612,0.8703843355178833,284.9838256835937,284.95001220703125,298.1833190917969,291.0918273925781,297.3187866210937,297.03717041015625,284.9822998046875,1.0,0.550274670124054,0.3441675901412964,0.3441675901412964,1.0,1.0,-3.04622483253479,0.7469703555107117,2.2992546558380127,0.0617796666920185,0.8847402334213257,0.8847402334213257,0.0,215.40660095214844,208.0,44637.11328125,0.0,2730.12548828125,1.0,280.3401794433594,283.40118408203125,294.0498046875,296.9130554199219,293.1499938964844,293.1499938964844,280.6499938964844,34089.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935955166816711,1.0,0.0,0.0,3.4859514236450195,3.485973596572876,8.108414704111055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.11083984375,0.0,1344.5513916015625,1895.4371337890625,0.0,3343.8154296875,0.8670817613601685,1.0,0.0,3.0,1.0,0.0
18123660,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7366810441017151,0.3128420412540436,0.2868905961513519,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8540337085723877,0.4968236088752746,0.4752536416053772,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.8934404253959656,0.5605766177177429,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7618151307106018,0.3483808040618896,0.3355481922626495,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6217800974845886,0.1852010488510131,0.8619655966758728,285.050537109375,284.95001220703125,298.11968994140625,291.0571594238281,297.30517578125,297.0393371582031,285.0472106933594,1.0,0.5475499033927917,0.3450251817703247,0.3450251817703247,1.0,1.0,-3.026084899902344,0.7430930137634277,2.282991886138916,0.0621812045574188,0.9927193522453308,0.9927193522453308,0.0,213.8246459960937,211.0,43828.16796875,0.0,2682.71875,1.0,280.6409606933594,283.4901733398437,294.0152893066406,296.809814453125,293.1499938964844,293.1499938964844,280.3500061035156,30995.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820413947105408,1.0,0.0,0.0,3.681475162506104,3.6814987659454346,9.043510544870514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.583984375,0.0,1530.6993408203125,1895.4371337890625,0.0,3235.70849609375,0.9087486863136292,1.0,0.0,3.0,1.0,0.0
18123720,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.7366810441017151,0.3128420412540436,0.2868905961513519,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8540337085723877,0.4968236088752746,0.4752536416053772,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9990000128746032,0.8934404253959656,0.5605766177177429,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7618151307106018,0.3483808040618896,0.3355481922626495,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6217800974845886,0.1852010488510131,0.8619655966758728,285.050537109375,284.95001220703125,298.11968994140625,291.0571594238281,297.30517578125,297.0393371582031,285.0472106933594,1.0,0.5475499033927917,0.3450251817703247,0.3450251817703247,1.0,1.0,-3.026084899902344,0.7430930137634277,2.282991886138916,0.0621812045574188,0.9927193522453308,0.9927193522453308,0.0,213.8246459960937,211.0,43828.16796875,0.0,2682.71875,1.0,280.6409606933594,283.4901733398437,294.0152893066406,296.809814453125,293.1499938964844,293.1499938964844,280.3500061035156,30995.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820413947105408,1.0,0.0,0.0,3.681475162506104,3.6814987659454346,9.043510544870514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7013.583984375,0.0,1530.6993408203125,1895.4371337890625,0.0,3235.70849609375,0.9087486863136292,1.0,0.0,3.0,1.0,0.0
18123780,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7335585355758667,0.309544950723648,0.2843286991119385,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8505071401596069,0.4923157095909118,0.4714615643024444,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.8900251984596252,0.5632555484771729,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7587383985519409,0.3453331589698791,0.3330320417881012,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6186402440071106,0.1828372776508331,0.8525132536888123,284.8724670410156,284.95001220703125,298.0556030273437,291.02178955078125,297.2767333984375,297.0220947265625,284.8741149902344,1.0,0.545903205871582,0.345882773399353,0.345882773399353,1.0,1.0,-3.0072832107543945,0.7395890355110168,2.2676942348480225,0.0628836750984191,0.8573310375213623,0.8573310375213623,0.0,214.556396484375,199.0,44417.72265625,0.0,2650.255859375,1.0,280.3568115234375,283.2995910644531,294.0625305175781,296.970458984375,293.1499938964844,293.1499938964844,280.6499938964844,38814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949382305145264,1.0,0.0,0.0,3.604485273361206,3.6045093536376953,8.669214821566129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.8701171875,0.0,1503.9134521484375,1895.4371337890625,0.0,3356.357177734375,0.8966326713562012,1.0,0.0,3.0,1.0,0.0
18123840,296.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7335585355758667,0.309544950723648,0.2843286991119385,296.8624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8505071401596069,0.4923157095909118,0.4714615643024444,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.8900251984596252,0.5632555484771729,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.7587383985519409,0.3453331589698791,0.3330320417881012,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6186402440071106,0.1828372776508331,0.8525132536888123,284.8724670410156,284.95001220703125,298.0556030273437,291.02178955078125,297.2767333984375,297.0220947265625,284.8741149902344,1.0,0.545903205871582,0.345882773399353,0.345882773399353,1.0,1.0,-3.0072832107543945,0.7395890355110168,2.2676942348480225,0.0628836750984191,0.8573310375213623,0.8573310375213623,0.0,214.556396484375,199.0,44417.72265625,0.0,2650.255859375,1.0,280.3568115234375,283.2995910644531,294.0625305175781,296.970458984375,293.1499938964844,293.1499938964844,280.6499938964844,38814.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949382305145264,1.0,0.0,0.0,3.604485273361206,3.6045093536376953,8.669214821566129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.8701171875,0.0,1503.9134521484375,1895.4371337890625,0.0,3356.357177734375,0.8966326713562012,1.0,0.0,3.0,1.0,0.0
18123900,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7329825758934021,0.3081682324409485,0.2828503251075744,296.860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8499908447265625,0.4903097152709961,0.4693208336830139,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.9990000128746032,0.8885830044746399,0.561755359172821,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7582873106002808,0.3439483344554901,0.3315428495407104,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6178396344184875,0.1816887557506561,0.8468607664108276,284.9926452636719,284.95001220703125,298.0234375,291.0038452148437,297.264404296875,297.0160827636719,284.9961853027344,1.0,0.5433076024055481,0.3463115394115448,0.3463115394115448,1.0,1.0,-2.992555856704712,0.7361463904380798,2.256409406661988,0.062844768166542,0.930884599685669,0.930884599685669,0.0,213.15509033203125,199.0,43389.58984375,0.0,2614.9697265625,1.0,280.6002502441406,283.4472045898437,293.9733581542969,296.730224609375,293.1499938964844,293.1499938964844,280.6499938964844,34708.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881955742835999,1.0,0.0,0.0,3.631764888763428,3.631788492202759,8.800932960184582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.841796875,0.0,1503.3594970703125,1895.4371337890625,0.0,3293.32861328125,0.902049958705902,1.0,0.0,3.0,1.0,0.0
18123960,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7335980534553528,0.3070116937160492,0.281686395406723,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8508107662200928,0.4885332584381103,0.4675157964229584,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.8879377841949463,0.5579239130020142,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7590367197990417,0.3427364230155945,0.3302751779556274,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.617978036403656,0.1806510686874389,0.8416631817817688,284.9855651855469,284.95001220703125,297.9912414550781,290.9858093261719,297.2557067871094,297.0149230957031,284.9831237792969,1.0,0.5400989055633545,0.346786618232727,0.346786618232727,1.0,1.0,-2.976611614227295,0.732433557510376,2.244178056716919,0.0626963451504707,0.9404872059822084,0.9404872059822084,0.0,210.42791748046875,202.0,43217.36328125,0.0,2570.96533203125,1.0,280.64263916015625,283.4402160644531,293.9530334472656,296.73321533203125,293.1499938964844,293.1499938964844,280.3500061035156,33761.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844683170318604,1.0,0.0,0.0,3.694559812545776,3.6945838928222656,9.107909022532112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.564453125,0.0,1566.35400390625,1895.4371337890625,0.0,3258.43994140625,0.9134970903396606,1.0,0.0,3.0,1.0,0.0
