time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124020,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.731839656829834,0.3038289546966553,0.279029905796051,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8489382863044739,0.4840689599514007,0.4635422527790069,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.885171115398407,0.5569798350334167,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7573837041854858,0.3396506309509277,0.3275285065174103,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6157842874526978,0.1782329529523849,0.8312010169029236,284.86883544921875,284.95001220703125,297.9267883300781,290.9494323730469,297.2322998046875,297.004638671875,284.8719177246094,1.0,0.5368714928627014,0.3477367460727691,0.3477367460727691,1.0,1.0,-2.9516191482543945,0.7271679639816284,2.224451303482056,0.0628515481948852,0.8202166557312012,0.8202166557312012,0.0,208.9317321777344,205.0,43331.02734375,0.0,2516.81005859375,1.0,280.35760498046875,283.3231506347656,293.9708557128906,296.81805419921875,293.1499938964844,293.1499938964844,280.6499938964844,41423.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930525779724121,1.0,0.0,0.0,3.4872844219207764,3.4873077869415283,8.114616889542958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.86669921875,0.0,1398.33154296875,1895.4371337890625,0.0,3338.742919921875,0.8735916018486023,1.0,0.0,3.0,1.0,0.0
18124080,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.731839656829834,0.3038289546966553,0.279029905796051,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8489382863044739,0.4840689599514007,0.4635422527790069,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9990000128746032,0.885171115398407,0.5569798350334167,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.7573837041854858,0.3396506309509277,0.3275285065174103,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.6157842874526978,0.1782329529523849,0.8312010169029236,284.86883544921875,284.95001220703125,297.9267883300781,290.9494323730469,297.2322998046875,297.004638671875,284.8719177246094,1.0,0.5368714928627014,0.3477367460727691,0.3477367460727691,1.0,1.0,-2.9516191482543945,0.7271679639816284,2.224451303482056,0.0628515481948852,0.8202166557312012,0.8202166557312012,0.0,208.9317321777344,205.0,43331.02734375,0.0,2516.81005859375,1.0,280.35760498046875,283.3231506347656,293.9708557128906,296.81805419921875,293.1499938964844,293.1499938964844,280.6499938964844,41423.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930525779724121,1.0,0.0,0.0,3.4872844219207764,3.4873077869415283,8.114616889542958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.86669921875,0.0,1398.33154296875,1895.4371337890625,0.0,3338.742919921875,0.8735916018486023,1.0,0.0,3.0,1.0,0.0
18124140,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7293152809143066,0.3015135824680328,0.2767625749111175,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8460091948509216,0.4804940819740295,0.4599692523479461,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8829253315925598,0.558684229850769,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7547633647918701,0.3371813595294952,0.3250530362129211,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6127119660377502,0.1761486232280731,0.8215018510818481,284.9870910644531,284.95001220703125,297.86248779296875,290.9128112792969,297.2140197753906,297.0009155273437,284.9860534667969,1.0,0.5348979830741882,0.3486868739128113,0.3486868739128113,1.0,1.0,-2.9320056438446045,0.7235612273216248,2.208444356918335,0.0634869635105133,0.9065658450126648,0.9065658450126648,0.0,209.09976196289065,193.0,42285.43359375,0.0,2481.5537109375,1.0,280.6409912109375,283.4658203125,293.8658752441406,296.5830078125,293.1499938964844,293.1499938964844,280.3500061035156,34150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793402314186096,1.0,0.0,0.0,3.5778722763061523,3.577895164489746,8.54167296893138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.4052734375,0.0,1440.83056640625,1895.4371337890625,0.0,3210.39697265625,0.887824296951294,1.0,0.0,3.0,1.0,0.0
18124200,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7293152809143066,0.3015135824680328,0.2767625749111175,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8460091948509216,0.4804940819740295,0.4599692523479461,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.8829253315925598,0.558684229850769,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7547633647918701,0.3371813595294952,0.3250530362129211,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6127119660377502,0.1761486232280731,0.8215018510818481,284.9870910644531,284.95001220703125,297.86248779296875,290.9128112792969,297.2140197753906,297.0009155273437,284.9860534667969,1.0,0.5348979830741882,0.3486868739128113,0.3486868739128113,1.0,1.0,-2.9320056438446045,0.7235612273216248,2.208444356918335,0.0634869635105133,0.9065658450126648,0.9065658450126648,0.0,209.09976196289065,193.0,42285.43359375,0.0,2481.5537109375,1.0,280.6409912109375,283.4658203125,293.8658752441406,296.5830078125,293.1499938964844,293.1499938964844,280.3500061035156,34150.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793402314186096,1.0,0.0,0.0,3.5778722763061523,3.577895164489746,8.54167296893138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.4052734375,0.0,1440.83056640625,1895.4371337890625,0.0,3210.39697265625,0.887824296951294,1.0,0.0,3.0,1.0,0.0
18124260,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7294111847877502,0.298410952091217,0.2740933001041412,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8463881611824036,0.4761027693748474,0.4559777677059173,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.8793760538101196,0.5530599355697632,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7551195025444031,0.3341298699378967,0.3222485184669494,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6120641231536865,0.1737603545188903,0.8107491731643677,284.8824768066406,284.95001220703125,297.79852294921875,290.8760986328125,297.19140625,296.9916076660156,284.8849182128906,1.0,0.528951108455658,0.3497572541236877,0.3497572541236877,1.0,1.0,-2.900965452194214,0.7165862321853638,2.18437933921814,0.0636519715189933,0.8013747334480286,0.8013747334480286,0.0,204.857421875,196.0,42296.12890625,0.0,2404.20458984375,1.0,280.3587341308594,283.36102294921875,293.89208984375,296.67547607421875,293.1499938964844,293.1499938964844,280.6499938964844,41411.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868887424468994,1.0,0.0,0.0,3.3636515140533447,3.363673686981201,7.549449492216809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.85546875,0.0,1274.6312255859375,1895.4371337890625,0.0,3281.099609375,0.8466058373451233,1.0,0.0,3.0,1.0,0.0
18124320,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7294111847877502,0.298410952091217,0.2740933001041412,296.8485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8463881611824036,0.4761027693748474,0.4559777677059173,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9990000128746032,0.8793760538101196,0.5530599355697632,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.7551195025444031,0.3341298699378967,0.3222485184669494,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6120641231536865,0.1737603545188903,0.8107491731643677,284.8824768066406,284.95001220703125,297.79852294921875,290.8760986328125,297.19140625,296.9916076660156,284.8849182128906,1.0,0.528951108455658,0.3497572541236877,0.3497572541236877,1.0,1.0,-2.900965452194214,0.7165862321853638,2.18437933921814,0.0636519715189933,0.8013747334480286,0.8013747334480286,0.0,204.857421875,196.0,42296.12890625,0.0,2404.20458984375,1.0,280.3587341308594,283.36102294921875,293.89208984375,296.67547607421875,293.1499938964844,293.1499938964844,280.6499938964844,41411.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868887424468994,1.0,0.0,0.0,3.3636515140533447,3.363673686981201,7.549449492216809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.85546875,0.0,1274.6312255859375,1895.4371337890625,0.0,3281.099609375,0.8466058373451233,1.0,0.0,3.0,1.0,0.0
18124380,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7281916737556458,0.2960883975028991,0.2717747688293457,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8450503349304199,0.4724982380867004,0.4523326456546783,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.8777338862419128,0.5513666868209839,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7539176344871521,0.3316240012645721,0.3196879625320434,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.610065221786499,0.1716852337121963,0.8007830381393433,284.9853515625,284.95001220703125,297.735107421875,290.8394775390625,297.1759338378906,296.9914855957031,284.9841613769531,1.0,0.5256375670433044,0.3508276641368866,0.3508276641368866,1.0,1.0,-2.876687526702881,0.711741030216217,2.1649465560913086,0.0639695078134536,0.8802984952926636,0.8802984952926636,0.0,203.0079498291016,199.0,41268.44921875,0.0,2351.9228515625,1.0,280.6399230957031,283.4882507324219,293.78961181640625,296.4444274902344,293.1499938964844,293.1499938964844,280.95001220703125,34091.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727120161056519,1.0,0.0,0.0,3.462952852249145,3.462974786758423,8.001777587196557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.814453125,0.0,1321.305908203125,1895.4371337890625,0.0,3148.2490234375,0.8619989156723022,1.0,0.0,3.0,1.0,0.0
18124440,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.7281916737556458,0.2960883975028991,0.2717747688293457,296.8507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8450503349304199,0.4724982380867004,0.4523326456546783,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.8777338862419128,0.5513666868209839,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7539176344871521,0.3316240012645721,0.3196879625320434,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.610065221786499,0.1716852337121963,0.8007830381393433,284.9853515625,284.95001220703125,297.735107421875,290.8394775390625,297.1759338378906,296.9914855957031,284.9841613769531,1.0,0.5256375670433044,0.3508276641368866,0.3508276641368866,1.0,1.0,-2.876687526702881,0.711741030216217,2.1649465560913086,0.0639695078134536,0.8802984952926636,0.8802984952926636,0.0,203.0079498291016,199.0,41268.44921875,0.0,2351.9228515625,1.0,280.6399230957031,283.4882507324219,293.78961181640625,296.4444274902344,293.1499938964844,293.1499938964844,280.95001220703125,34091.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727120161056519,1.0,0.0,0.0,3.462952852249145,3.462974786758423,8.001777587196557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.814453125,0.0,1321.305908203125,1895.4371337890625,0.0,3148.2490234375,0.8619989156723022,1.0,0.0,3.0,1.0,0.0
18124500,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7272406816482544,0.2950352132320404,0.2707809209823608,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.8439255952835083,0.4708247184753418,0.4507002830505371,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.9990000128746032,0.8768299221992493,0.5516823530197144,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7529168725013733,0.3304719626903534,0.3185596168041229,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.6087414026260376,0.1707259118556976,0.7963584661483765,285.0779724121094,284.95001220703125,297.7036437988281,290.8212585449219,297.1686706542969,296.99188232421875,285.08111572265625,1.0,0.5245533585548401,0.3513628542423248,0.3513628542423248,1.0,1.0,-2.8672335147857666,0.710154116153717,2.1570792198181152,0.0644397139549255,0.9675997495651244,0.9675997495651244,0.0,202.81979370117188,199.0,40452.6640625,0.0,2334.35986328125,1.0,280.8947448730469,283.6058959960937,293.7425842285156,296.2842102050781,293.1499938964844,293.1499938964844,280.95001220703125,31184.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633459210395813,1.0,0.0,0.0,3.555886745452881,3.5559089183807373,8.4370208242035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.07568359375,0.0,1395.8599853515625,1895.4371337890625,0.0,3060.388916015625,0.8820399045944214,1.0,0.0,3.0,1.0,0.0
18124560,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7261994481086731,0.2940058708190918,0.2699038386344909,296.8554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8426635265350342,0.4691846072673797,0.4492047429084778,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9990000128746032,0.8757380247116089,0.5524519681930542,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613708496094,0.7517991065979004,0.3293514251708984,0.3175373077392578,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.6073237657546997,0.1697988659143448,0.7922890782356262,285.0609741210937,284.95001220703125,297.6723937988281,290.8031005859375,297.1614685058594,296.9923400878906,285.0570373535156,1.0,0.5237730145454407,0.3519439101219177,0.3519439101219177,1.0,1.0,-2.859184980392456,0.70912104845047,2.150063753128052,0.0651573985815048,0.99757319688797,0.99757319688797,0.0,202.9317779541016,187.0,40493.6953125,0.0,2320.8076171875,1.0,280.9414978027344,283.5824279785156,293.7535095214844,296.3414611816406,293.1499938964844,293.1499938964844,280.6499938964844,30624.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596134185791016,1.0,0.0,0.0,3.670797348022461,3.670820474624634,8.991126492219337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.43408203125,0.0,1515.9810791015625,1895.4371337890625,0.0,3025.379150390625,0.9060045480728148,1.0,0.0,3.0,1.0,0.0
18124620,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7261316776275635,0.2906517088413238,0.2671424448490143,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8428849577903748,0.4645230174064636,0.4451121687889099,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.871243417263031,0.5469650626182556,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7520022392272949,0.3260807394981384,0.3146474063396454,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6065579056739807,0.1673630475997924,0.7816726565361023,284.86651611328125,284.95001220703125,297.6106262207031,290.76715087890625,297.1402587890625,296.9843139648437,284.8677062988281,1.0,0.517857551574707,0.3531059622764587,0.3531059622764587,1.0,1.0,-2.828143835067749,0.7022320628166199,2.1259119510650635,0.0654292851686477,0.8540424704551697,0.8540424704551697,0.0,198.8282165527344,190.0,41004.48046875,0.0,2247.226806640625,1.0,280.6568298339844,283.37744140625,293.8097229003906,296.5081481933594,293.1499938964844,293.1499938964844,280.95001220703125,38882.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731088042259216,1.0,0.0,0.0,3.5993399620056152,3.5993640422821045,8.64448281845398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.38818359375,0.0,1498.79931640625,1895.4371337890625,0.0,3151.970458984375,0.8953431844711304,1.0,0.0,3.0,1.0,0.0
18124680,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7261316776275635,0.2906517088413238,0.2671424448490143,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8428849577903748,0.4645230174064636,0.4451121687889099,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9990000128746032,0.871243417263031,0.5469650626182556,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.7520022392272949,0.3260807394981384,0.3146474063396454,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.6065579056739807,0.1673630475997924,0.7816726565361023,284.86651611328125,284.95001220703125,297.6106262207031,290.76715087890625,297.1402587890625,296.9843139648437,284.8677062988281,1.0,0.517857551574707,0.3531059622764587,0.3531059622764587,1.0,1.0,-2.828143835067749,0.7022320628166199,2.1259119510650635,0.0654292851686477,0.8540424704551697,0.8540424704551697,0.0,198.8282165527344,190.0,41004.48046875,0.0,2247.226806640625,1.0,280.6568298339844,283.37744140625,293.8097229003906,296.5081481933594,293.1499938964844,293.1499938964844,280.95001220703125,38882.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731088042259216,1.0,0.0,0.0,3.5993399620056152,3.5993640422821045,8.64448281845398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.38818359375,0.0,1498.79931640625,1895.4371337890625,0.0,3151.970458984375,0.8953431844711304,1.0,0.0,3.0,1.0,0.0
18124740,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7244518399238586,0.2880572378635406,0.2645160853862762,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8411100506782532,0.4605893790721893,0.4410951137542724,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.8683536052703857,0.5456530451774597,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7503604888916016,0.3232688903808594,0.3117650747299194,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6040791869163513,0.1651416569948196,0.7710364460945129,284.9884948730469,284.95001220703125,297.54998779296875,290.73175048828125,297.1239624023437,296.9823608398437,284.9869384765625,1.0,0.5144601464271545,0.3542680442333221,0.3542680442333221,1.0,1.0,-2.802316904067993,0.6969830393791199,2.1053338050842285,0.065690129995346,0.9416293501853944,0.9416293501853944,0.0,197.1595153808593,193.0,39864.5625,0.0,2195.422607421875,1.0,280.94189453125,283.5263977050781,293.6952819824219,296.2673034667969,293.1499938964844,293.1499938964844,280.6499938964844,33685.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861626923084259,1.0,0.0,0.0,3.687666893005371,3.687690734863281,9.073955880012364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.93212890625,0.0,1557.9852294921875,1895.4371337890625,0.0,3044.264404296875,0.9120606184005736,1.0,0.0,3.0,1.0,0.0
18124800,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7244518399238586,0.2880572378635406,0.2645160853862762,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8411100506782532,0.4605893790721893,0.4410951137542724,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9990000128746032,0.8683536052703857,0.5456530451774597,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7503604888916016,0.3232688903808594,0.3117650747299194,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6040791869163513,0.1651416569948196,0.7710364460945129,284.9884948730469,284.95001220703125,297.54998779296875,290.73175048828125,297.1239624023437,296.9823608398437,284.9869384765625,1.0,0.5144601464271545,0.3542680442333221,0.3542680442333221,1.0,1.0,-2.802316904067993,0.6969830393791199,2.1053338050842285,0.065690129995346,0.9416293501853944,0.9416293501853944,0.0,197.1595153808593,193.0,39864.5625,0.0,2195.422607421875,1.0,280.94189453125,283.5263977050781,293.6952819824219,296.2673034667969,293.1499938964844,293.1499938964844,280.6499938964844,33685.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861626923084259,1.0,0.0,0.0,3.687666893005371,3.687690734863281,9.073955880012364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.93212890625,0.0,1557.9852294921875,1895.4371337890625,0.0,3044.264404296875,0.9120606184005736,1.0,0.0,3.0,1.0,0.0
18124860,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7213469743728638,0.284816026687622,0.2618784606456756,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8376908302307129,0.4559803009033203,0.4370589554309845,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.8631614446640015,0.5477045178413391,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7472442984580994,0.3199663162231445,0.308883935213089,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6002478003501892,0.1626635789871215,0.7606565356254578,284.8660583496094,284.95001220703125,297.4906921386719,290.6971130371094,297.10614013671875,296.9779052734375,284.8697204589844,1.0,0.512360155582428,0.355489045381546,0.355489045381546,1.0,1.0,-2.780824899673462,0.6932157874107361,2.08760929107666,0.0666863992810249,0.8188194036483765,0.8188194036483765,0.0,197.4701538085937,181.0,40090.26171875,0.0,2160.958740234375,1.0,280.6575622558594,283.4025573730469,293.7211608886719,296.365234375,293.1499938964844,293.1499938964844,280.95001220703125,41544.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708062171936035,1.0,0.0,0.0,3.484870433807373,3.484893798828125,8.103386335278628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.130859375,0.0,1396.7012939453125,1895.4371337890625,0.0,3130.373291015625,0.8730807900428772,1.0,0.0,3.0,1.0,0.0
18124920,296.9361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7213469743728638,0.284816026687622,0.2618784606456756,296.837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8376908302307129,0.4559803009033203,0.4370589554309845,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9990000128746032,0.8631614446640015,0.5477045178413391,296.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7472442984580994,0.3199663162231445,0.308883935213089,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.6002478003501892,0.1626635789871215,0.7606565356254578,284.8660583496094,284.95001220703125,297.4906921386719,290.6971130371094,297.10614013671875,296.9779052734375,284.8697204589844,1.0,0.512360155582428,0.355489045381546,0.355489045381546,1.0,1.0,-2.780824899673462,0.6932157874107361,2.08760929107666,0.0666863992810249,0.8188194036483765,0.8188194036483765,0.0,197.4701538085937,181.0,40090.26171875,0.0,2160.958740234375,1.0,280.6575622558594,283.4025573730469,293.7211608886719,296.365234375,293.1499938964844,293.1499938964844,280.95001220703125,41544.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708062171936035,1.0,0.0,0.0,3.484870433807373,3.484893798828125,8.103386335278628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.130859375,0.0,1396.7012939453125,1895.4371337890625,0.0,3130.373291015625,0.8730807900428772,1.0,0.0,3.0,1.0,0.0
18124980,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7216235399246216,0.2823640704154968,0.2593347430229187,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8381872177124023,0.4521610140800476,0.4331013858318329,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.859438955783844,0.541721522808075,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7476099133491516,0.3172032237052917,0.3059800267219543,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.5994327664375305,0.160434290766716,0.7495997548103333,284.9848937988281,284.95001220703125,297.43292236328125,290.66339111328125,297.0914306640625,296.9773254394531,284.983154296875,1.0,0.506233274936676,0.3567100465297699,0.3567100465297699,1.0,1.0,-2.749056577682495,0.6860654354095459,2.062991142272949,0.0667293295264244,0.9047125577926636,0.9047125577926636,0.0,193.1282196044922,169.0,38944.2890625,0.0,2088.28076171875,1.0,280.94097900390625,283.5449523925781,293.6127319335937,296.1279602050781,293.1499938964844,293.1499938964844,280.6499938964844,34167.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563364148139954,1.0,0.0,0.0,3.5753331184387207,3.5753560066223145,8.529553383596067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.65576171875,0.0,1438.24658203125,1895.4371337890625,0.0,2994.650634765625,0.8871917724609375,1.0,0.0,3.0,1.0,0.0
18125040,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7216235399246216,0.2823640704154968,0.2593347430229187,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8381872177124023,0.4521610140800476,0.4331013858318329,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.9990000128746032,0.859438955783844,0.541721522808075,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7476099133491516,0.3172032237052917,0.3059800267219543,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.5994327664375305,0.160434290766716,0.7495997548103333,284.9848937988281,284.95001220703125,297.43292236328125,290.66339111328125,297.0914306640625,296.9773254394531,284.983154296875,1.0,0.506233274936676,0.3567100465297699,0.3567100465297699,1.0,1.0,-2.749056577682495,0.6860654354095459,2.062991142272949,0.0667293295264244,0.9047125577926636,0.9047125577926636,0.0,193.1282196044922,169.0,38944.2890625,0.0,2088.28076171875,1.0,280.94097900390625,283.5449523925781,293.6127319335937,296.1279602050781,293.1499938964844,293.1499938964844,280.6499938964844,34167.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563364148139954,1.0,0.0,0.0,3.5753331184387207,3.5753560066223145,8.529553383596067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.65576171875,0.0,1438.24658203125,1895.4371337890625,0.0,2994.650634765625,0.8871917724609375,1.0,0.0,3.0,1.0,0.0
18125100,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7227055430412292,0.2808697819709778,0.2580838203430176,296.8370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8395330309867859,0.4499733448028564,0.4311463832855224,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.9990000128746032,0.8577624559402466,0.5365307331085205,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7487785816192627,0.3156265318393707,0.3045371770858764,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.5999365448951721,0.1592437326908111,0.7440971732139587,284.8511962890625,284.95001220703125,297.4046936035156,290.6469116210937,297.0838623046875,296.9766540527344,284.8450012207031,1.0,0.5023162961006165,0.3573205471038818,0.3573205471038818,1.0,1.0,-2.730624198913574,0.6816363334655762,2.048987865447998,0.0664525255560875,0.8069425821304321,0.8069425821304321,0.0,189.7245330810547,169.0,39396.90234375,0.0,2042.6536865234373,1.0,280.7002258300781,283.3944396972656,293.66668701171875,296.30224609375,293.1499938964844,293.1499938964844,280.6499938964844,39726.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619596362113953,1.0,0.0,0.0,3.503427743911743,3.503451108932495,8.189919640244625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.54931640625,0.0,1402.89306640625,1895.4371337890625,0.0,3047.385009765625,0.8722634315490723,1.0,0.0,3.0,1.0,0.0
18125160,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.723771333694458,0.2792235910892486,0.256512314081192,296.8332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8409824371337891,0.4476207792758941,0.4288385808467865,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.8562301993370056,0.5307462215423584,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.750028133392334,0.3139134645462036,0.302828848361969,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.6004924178123474,0.1579731106758117,0.7379153370857239,284.8738708496094,284.95001220703125,297.3768920898437,290.6307067871094,297.0758361816406,296.97515869140625,284.8768005371094,1.0,0.4978997111320495,0.3579949736595154,0.3579949736595154,1.0,1.0,-2.7095327377319336,0.6764729619026184,2.033059597015381,0.0660168305039405,0.7906539440155029,0.7906539440155029,0.0,185.9473571777344,172.0,38806.1796875,0.0,1991.64501953125,1.0,280.6591491699219,283.4408264160156,293.6422119140625,296.2120666503906,293.1499938964844,293.1499938964844,280.95001220703125,42234.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863139808177948,1.0,0.0,0.0,3.3299636840820312,3.329985857009888,7.398988373097382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5864.61083984375,0.0,1247.96826171875,1895.4371337890625,0.0,3058.45556640625,0.8399944305419922,1.0,0.0,3.0,1.0,0.0
18125220,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7237669229507446,0.2768689095973968,0.254091739654541,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8411074280738831,0.4438974857330322,0.4250000715255737,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.8550696969032288,0.5257480144500732,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7500280141830444,0.3111743628978729,0.2999769151210785,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.5993936657905579,0.1558458060026168,0.7273693680763245,284.9828186035156,284.95001220703125,297.32281494140625,290.59930419921875,297.0626220703125,296.9753723144531,284.9805908203125,1.0,0.4930095672607422,0.3593437969684601,0.3593437969684601,1.0,1.0,-2.679884910583496,0.6702045202255249,2.0096805095672607,0.0660999044775962,0.8698732852935791,0.8698732852935791,0.0,182.29962158203125,175.0,37711.9140625,0.0,1928.709716796875,1.0,280.9403076171875,283.57257080078125,293.5368957519531,295.97467041015625,293.1499938964844,293.1499938964844,281.25,34142.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464280366897583,1.0,0.0,0.0,3.425246000289917,3.4252676963806152,7.828469392734405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.03564453125,0.0,1284.1568603515625,1895.4371337890625,0.0,2901.8271484375,0.8533540964126587,1.0,0.0,3.0,1.0,0.0
18125280,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7237669229507446,0.2768689095973968,0.254091739654541,296.836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8411074280738831,0.4438974857330322,0.4250000715255737,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.8550696969032288,0.5257480144500732,296.9313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7500280141830444,0.3111743628978729,0.2999769151210785,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.5993936657905579,0.1558458060026168,0.7273693680763245,284.9828186035156,284.95001220703125,297.32281494140625,290.59930419921875,297.0626220703125,296.9753723144531,284.9805908203125,1.0,0.4930095672607422,0.3593437969684601,0.3593437969684601,1.0,1.0,-2.679884910583496,0.6702045202255249,2.0096805095672607,0.0660999044775962,0.8698732852935791,0.8698732852935791,0.0,182.29962158203125,175.0,37711.9140625,0.0,1928.709716796875,1.0,280.9403076171875,283.57257080078125,293.5368957519531,295.97467041015625,293.1499938964844,293.1499938964844,281.25,34142.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464280366897583,1.0,0.0,0.0,3.425246000289917,3.4252676963806152,7.828469392734405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5734.03564453125,0.0,1284.1568603515625,1895.4371337890625,0.0,2901.8271484375,0.8533540964126587,1.0,0.0,3.0,1.0,0.0
18125340,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7224960327148438,0.2747737765312195,0.2521727085113525,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8395837545394897,0.4404908418655395,0.4217439293861389,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.8534359335899353,0.524729311466217,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7485633492469788,0.3086706697940826,0.2975704371929168,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.597077488899231,0.1539153903722763,0.7184817790985107,285.0605163574219,284.95001220703125,297.2708435058594,290.5692749023437,297.0516662597656,296.97784423828125,285.05682373046875,1.0,0.4901368916034698,0.3606926500797272,0.3606926500797272,1.0,1.0,-2.658864974975586,0.6666850447654724,1.9921798706054688,0.0671698525547981,0.9874693751335144,0.9874693751335144,0.0,181.034912109375,178.0,36882.4921875,0.0,1890.7841796875,1.0,281.2404479980469,283.6690673828125,293.50714111328125,295.8724975585937,293.1499938964844,293.1499938964844,280.95001220703125,30497.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305245637893677,1.0,0.0,0.0,3.635320901870728,3.635343790054321,8.818176411296008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.20166015625,0.0,1475.8916015625,1895.4371337890625,0.0,2753.329345703125,0.8979887366294861,1.0,0.0,3.0,1.0,0.0
18125400,296.9437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.7224960327148438,0.2747737765312195,0.2521727085113525,296.8418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8395837545394897,0.4404908418655395,0.4217439293861389,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.8534359335899353,0.524729311466217,296.9339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7485633492469788,0.3086706697940826,0.2975704371929168,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.597077488899231,0.1539153903722763,0.7184817790985107,285.0605163574219,284.95001220703125,297.2708435058594,290.5692749023437,297.0516662597656,296.97784423828125,285.05682373046875,1.0,0.4901368916034698,0.3606926500797272,0.3606926500797272,1.0,1.0,-2.658864974975586,0.6666850447654724,1.9921798706054688,0.0671698525547981,0.9874693751335144,0.9874693751335144,0.0,181.034912109375,178.0,36882.4921875,0.0,1890.7841796875,1.0,281.2404479980469,283.6690673828125,293.50714111328125,295.8724975585937,293.1499938964844,293.1499938964844,280.95001220703125,30497.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305245637893677,1.0,0.0,0.0,3.635320901870728,3.635343790054321,8.818176411296008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.20166015625,0.0,1475.8916015625,1895.4371337890625,0.0,2753.329345703125,0.8979887366294861,1.0,0.0,3.0,1.0,0.0
18125460,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7190371155738831,0.2714788913726806,0.2496096789836883,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8357837200164795,0.4358204007148742,0.4177893698215484,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.8480590581893921,0.5273813009262085,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.745054304599762,0.305243581533432,0.2946803569793701,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.59282386302948,0.1514760553836822,0.7086143493652344,284.86981201171875,284.95001220703125,297.22119140625,290.54083251953125,297.0380554199219,296.9761047363281,284.8716735839844,1.0,0.4884088039398193,0.3621474504470825,0.3621474504470825,1.0,1.0,-2.6388931274414062,0.6637060642242432,1.975187063217163,0.0686535090208053,0.8479743003845215,0.8479743003845215,0.0,181.7088317871093,181.0,37470.51953125,0.0,1863.63818359375,1.0,280.9570617675781,283.4675598144531,293.58172607421875,296.05615234375,293.1499938964844,293.1499938964844,281.25,38903.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437328934669495,1.0,0.0,0.0,3.563806295394897,3.5638298988342285,8.474643777844904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.27978515625,0.0,1460.580322265625,1895.4371337890625,0.0,2876.610595703125,0.8875176310539246,1.0,0.0,3.0,1.0,0.0
18125520,296.9369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.7190371155738831,0.2714788913726806,0.2496096789836883,296.8341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8357837200164795,0.4358204007148742,0.4177893698215484,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9990000128746032,0.8480590581893921,0.5273813009262085,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.745054304599762,0.305243581533432,0.2946803569793701,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.59282386302948,0.1514760553836822,0.7086143493652344,284.86981201171875,284.95001220703125,297.22119140625,290.54083251953125,297.0380554199219,296.9761047363281,284.8716735839844,1.0,0.4884088039398193,0.3621474504470825,0.3621474504470825,1.0,1.0,-2.6388931274414062,0.6637060642242432,1.975187063217163,0.0686535090208053,0.8479743003845215,0.8479743003845215,0.0,181.7088317871093,181.0,37470.51953125,0.0,1863.63818359375,1.0,280.9570617675781,283.4675598144531,293.58172607421875,296.05615234375,293.1499938964844,293.1499938964844,281.25,38903.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437328934669495,1.0,0.0,0.0,3.563806295394897,3.5638298988342285,8.474643777844904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.27978515625,0.0,1460.580322265625,1895.4371337890625,0.0,2876.610595703125,0.8875176310539246,1.0,0.0,3.0,1.0,0.0
18125580,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7148131728172302,0.2688281238079071,0.2470635920763015,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8312067985534668,0.4317922592163086,0.4138150215148926,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.842364490032196,0.5316474437713623,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7408129572868347,0.3022022545337677,0.2917154729366302,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.587597131729126,0.1491350978612899,0.698128342628479,284.998779296875,284.95001220703125,297.1741027832031,290.5140991210937,297.0252990722656,296.9747009277344,284.9971008300781,1.0,0.4873028695583343,0.3636022806167602,0.3636022806167602,1.0,1.0,-2.62001633644104,0.661051332950592,1.9589650630950928,0.0701248049736023,0.9445000886917114,0.9445000886917114,0.0,183.26817321777344,169.0,36462.375,0.0,1842.3955078125,1.0,281.2416381835937,283.6181030273437,293.4755554199219,295.8353576660156,293.1499938964844,293.1499938964844,280.95001220703125,33219.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318166136741638,1.0,0.0,0.0,3.668614864349365,3.668638467788696,8.98043765573675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3740234375,0.0,1533.069580078125,1895.4371337890625,0.0,2765.36328125,0.907476842403412,1.0,0.0,3.0,1.0,0.0
18125640,296.9375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7148131728172302,0.2688281238079071,0.2470635920763015,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8312067985534668,0.4317922592163086,0.4138150215148926,296.90283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9990000128746032,0.842364490032196,0.5316474437713623,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7408129572868347,0.3022022545337677,0.2917154729366302,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.587597131729126,0.1491350978612899,0.698128342628479,284.998779296875,284.95001220703125,297.1741027832031,290.5140991210937,297.0252990722656,296.9747009277344,284.9971008300781,1.0,0.4873028695583343,0.3636022806167602,0.3636022806167602,1.0,1.0,-2.62001633644104,0.661051332950592,1.9589650630950928,0.0701248049736023,0.9445000886917114,0.9445000886917114,0.0,183.26817321777344,169.0,36462.375,0.0,1842.3955078125,1.0,281.2416381835937,283.6181030273437,293.4755554199219,295.8353576660156,293.1499938964844,293.1499938964844,280.95001220703125,33219.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318166136741638,1.0,0.0,0.0,3.668614864349365,3.668638467788696,8.98043765573675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.3740234375,0.0,1533.069580078125,1895.4371337890625,0.0,2765.36328125,0.907476842403412,1.0,0.0,3.0,1.0,0.0
18125700,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.7142069339752197,0.2672805786132812,0.2458397299051284,296.8315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8306142687797546,0.4295547604560852,0.4118862748146057,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9990000128746032,0.8389297723770142,0.5303847193717957,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.740195095539093,0.3005102872848511,0.2902462184429168,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.5863632559776306,0.1478688418865203,0.6927255988121033,284.85516357421875,284.95001220703125,297.15155029296875,290.50146484375,297.0185241699219,296.9732360839844,284.8451843261719,1.0,0.4849254786968231,0.3643296957015991,0.3643296957015991,1.0,1.0,-2.606468439102173,0.6583328247070312,1.9481357336044312,0.0705894902348518,0.844057559967041,0.844057559967041,0.0,182.15383911132807,169.0,37103.5390625,0.0,1817.3543701171875,1.0,280.9971008300781,283.4486083984375,293.5360107421875,296.0253295898437,293.1499938964844,293.1499938964844,280.95001220703125,37852.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390158414840698,1.0,0.0,0.0,3.633727550506592,3.633751630783081,8.810448548501881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.76513671875,0.0,1528.9364013671875,1895.4371337890625,0.0,2832.521728515625,0.9002482891082764,1.0,0.0,3.0,1.0,0.0
18125760,296.9312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7139540314674377,0.2655122578144073,0.2442516684532165,296.8271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.8305569887161255,0.4271074533462524,0.4095754623413086,296.8655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.835451602935791,0.5275260806083679,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7400238513946533,0.2986280620098114,0.2884678840637207,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525085449219,0.5854997634887695,0.1464774757623672,0.6864017844200134,284.8551025390625,284.95001220703125,297.1297302246094,290.48931884765625,297.0109558105469,296.970458984375,284.8590087890625,1.0,0.481728583574295,0.3650037348270416,0.3650037348270416,1.0,1.0,-2.5886197090148926,0.6540568470954895,1.9345628023147583,0.0703534036874771,0.8091884255409241,0.8091884255409241,0.0,180.0663299560547,157.0,36569.40234375,0.0,1781.97314453125,1.0,280.9576721191406,283.47705078125,293.51629638671875,295.9466247558594,293.1499938964844,293.1499938964844,281.25,42141.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418008089065552,1.0,0.0,0.0,3.462066411972046,3.462089776992798,7.997681450433447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5660.19189453125,0.0,1377.550537109375,1895.4371337890625,0.0,2858.544677734375,0.8681377172470093,1.0,0.0,3.0,1.0,0.0
18125820,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7159954905509949,0.2629996836185455,0.2415518313646316,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8330822587013245,0.4232170283794403,0.4054590761661529,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.8318966627120972,0.5171538591384888,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7419868111610413,0.295587420463562,0.2852018177509308,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.5859315991401672,0.1440984159708023,0.6741740107536316,284.9805908203125,284.95001220703125,297.0882873535156,290.4665832519531,296.9996643066406,296.9693603515625,284.97869873046875,1.0,0.4735868871212005,0.3663517832756042,0.3663517832756042,1.0,1.0,-2.549351930618286,0.6442488431930542,1.9051029682159424,0.0693008974194526,0.8943068981170654,0.8943068981170654,0.0,173.43357849121094,160.0,35347.50390625,0.0,1696.7247314453125,1.0,281.2406921386719,283.6266174316406,293.4061279296875,295.7023010253906,293.1499938964844,293.1499938964844,281.54998779296875,34339.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252068758010864,1.0,0.0,0.0,3.5415139198303223,3.541536569595337,8.368954240722815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.427734375,0.0,1403.7362060546875,1895.4371337890625,0.0,2703.873046875,0.8797277212142944,1.0,0.0,3.0,1.0,0.0
