time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18125880,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7159954905509949,0.2629996836185455,0.2415518313646316,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.8330822587013245,0.4232170283794403,0.4054590761661529,296.866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.8318966627120972,0.5171538591384888,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7419868111610413,0.295587420463562,0.2852018177509308,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.5859315991401672,0.1440984159708023,0.6741740107536316,284.9805908203125,284.95001220703125,297.0882873535156,290.4665832519531,296.9996643066406,296.9693603515625,284.97869873046875,1.0,0.4735868871212005,0.3663517832756042,0.3663517832756042,1.0,1.0,-2.549351930618286,0.6442488431930542,1.9051029682159424,0.0693008974194526,0.8943068981170654,0.8943068981170654,0.0,173.43357849121094,160.0,35347.50390625,0.0,1696.7247314453125,1.0,281.2406921386719,283.6266174316406,293.4061279296875,295.7023010253906,293.1499938964844,293.1499938964844,281.54998779296875,34339.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252068758010864,1.0,0.0,0.0,3.5415139198303223,3.541536569595337,8.368954240722815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.427734375,0.0,1403.7362060546875,1895.4371337890625,0.0,2703.873046875,0.8797277212142944,1.0,0.0,3.0,1.0,0.0
18125940,296.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.7163553237915039,0.0,0.23953178524971,296.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.8334454298019409,0.0,0.402006059885025,296.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.0,0.5120328664779663,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.742112398147583,0.0,0.2825301587581634,296.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.5848178863525391,0.0,0.6642662882804871,285.07861328125,294.1499938964844,297.04998779296875,290.4460754394531,296.99188232421875,296.9718933105469,285.07537841796875,0.0,0.0,0.3676998615264892,0.3676998615264892,1.0,1.0,-2.521492481231689,0.6381748914718628,1.8833175897598269,0.0692401379346847,0.0,0.0,0.0,169.9166259765625,60.0,34342.4765625,0.0,1642.7208251953125,0.0,281.54205322265625,283.7461853027344,293.3733215332031,295.5863342285156,293.1499938964844,293.1499938964844,278.1499938964844,31318.037109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.728575229644776,3.7285993099212646,9.27639234760136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1586.5716552734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791015625,0.7163553237915039,0.0,0.23953178524971,296.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0784606933594,0.8334454298019409,0.0,0.402006059885025,296.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.9990000128746032,0.0,0.5120328664779663,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07891845703125,0.742112398147583,0.0,0.2825301587581634,296.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804748535156,0.5848178863525391,0.0,0.6642662882804871,285.07861328125,294.1499938964844,297.04998779296875,290.4460754394531,296.99188232421875,296.9718933105469,285.07537841796875,0.0,0.0,0.3676998615264892,0.3676998615264892,1.0,1.0,-2.521492481231689,0.6381748914718628,1.8833175897598269,0.0692401379346847,0.0,0.0,0.0,169.9166259765625,60.0,34342.4765625,0.0,1642.7208251953125,0.0,281.54205322265625,283.7461853027344,293.3733215332031,295.5863342285156,293.1499938964844,293.1499938964844,278.1499938964844,31318.037109375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.728575229644776,3.7285993099212646,9.27639234760136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1586.5716552734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0019428776577115,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.86090087890625,0.434298038482666,0.0,0.0020459506195038,297.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97821044921875,0.434298038482666,0.0,0.0015111315296962,297.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0020459501538425,297.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,0.0097049353644251,291.7694702148437,294.1499938964844,297.02862548828125,290.4344482421875,294.63043212890625,296.7862548828125,284.5182189941406,0.0,0.0,0.2819617092609405,0.2819617092609405,1.0,1.0,-0.0037656426429748,0.0016866164514794,0.00207902607508,-0.0179815217852592,0.0,0.0,0.0,-0.0231663063168525,60.0,1741.5364990234375,0.0,-2.751103602349758e-05,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,1.3911630958318712e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.547817419358872e-15,7.550324636882745e-15,4.052943955909459e-20,6.043888805228048e-13,6.043870915892202e-13,1.757973041453835e-18,0.0,0.0,-0.0,0.0,0.0,2.231904684138211e-25,1.39901846745523e-23,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796203613281,0.0,0.0,0.0010032771388068,297.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0016344379400834,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884216308594,0.0,0.0,0.0023085514549165,297.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0212097167969,0.0,0.0,0.0011731178965419,297.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0029618144035339,291.917724609375,294.1499938964844,297.0133361816406,290.4256591796875,294.2027282714844,296.01177978515625,283.96856689453125,0.0,0.0,0.2206199169158935,0.2206199169158935,1.0,1.0,0.020423050969839,-0.0007113475003279,-0.0197117049247026,-0.0051509533077478,0.0,0.0,0.0,0.1052845045924186,60.0,870.3109741210938,-0.0,-7.623660167155322e-06,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.613620564949832e-28,1.0119633262807512e-27,1.0514376611325508e-30,7.9276319890786e-18,7.922524975976698e-18,5.106666558462173e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.590990521246567e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0001015927045955,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.616863877046853e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.0001011180065688,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0004769744700752,291.8520202636719,294.1499938964844,296.9766540527344,290.40313720703125,293.9261474609375,295.93316650390625,283.5785522460937,0.0,0.0,0.0735399723052978,0.0735399723052978,1.0,1.0,-0.0010222418932244,1.6012148989830166e-05,0.0010062297806143,-0.0181120559573173,0.0,0.0,0.0,-0.0084676649421453,60.0,167.9033966064453,0.0,-6.706839883463547e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1785481324858458e-21,-1.6507972398886882e-21,-1.5277509935713534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611877441406,0.0,0.0,9.590990521246567e-05,297.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587707519531,0.0,0.0,0.0001015927045955,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.21710205078125,0.0,0.0,7.616863877046853e-05,297.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00146484375,0.0,0.0,0.0001011180065688,297.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351623535156,0.0,0.0,0.0004769744700752,291.8520202636719,294.1499938964844,296.9766540527344,290.40313720703125,293.9261474609375,295.93316650390625,283.5785522460937,0.0,0.0,0.0735399723052978,0.0735399723052978,1.0,1.0,-0.0010222418932244,1.6012148989830166e-05,0.0010062297806143,-0.0181120559573173,0.0,0.0,0.0,-0.0084676649421453,60.0,167.9033966064453,0.0,-6.706839883463547e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.1785481324858458e-21,-1.6507972398886882e-21,-1.5277509935713534e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0518493652344,0.0,0.0,9.499434236204252e-05,298.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9500427246094,0.0,0.0,0.000100031014881,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066955566406,0.0,0.0,7.38763264962472e-05,297.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99249267578125,0.0,0.0,0.0001000332995317,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253662109375,0.0,0.0,0.0004745205224025,291.8315124511719,294.1499938964844,296.9583435058594,290.3911437988281,293.95361328125,296.07940673828125,283.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121967643499,1.3104901164240346e-08,0.0010121837258338,-0.0181663017719984,0.0,0.0,0.0,-0.0084271561354398,60.0,66.28419494628906,0.0,-6.576636479849185e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266916709741938e-21,-1.6331234234632739e-21,-1.63379338725286e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,9.501004387857392e-05,298.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411926269531,0.0,0.0,0.0001000506599666,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962280273437,0.0,0.0,7.389677921310067e-05,297.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833984375,0.0,0.0,0.0001000504635157,297.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004745879559777,291.8109741210937,294.1499938964844,296.94000244140625,290.3786926269531,293.9805908203125,296.2031555175781,283.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123632382601,7.317417782815028e-09,0.0010123559040948,-0.0182016901671886,0.0,0.0,0.0,-0.0084341214969754,60.0,29.48961639404297,0.0,-6.578821398761647e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266433649188904e-21,-1.6332198538203281e-21,-1.6332138963427719e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,9.502751345280558e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,0.0001000690244836,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.391029794234782e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,0.0001000688498606,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0004746754129882,291.7694091796875,294.1499938964844,296.9033203125,290.3524475097656,294.0332946777344,296.3927001953125,283.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125489206984,7.331344420435926e-09,0.0010125415865331,-0.0182586871087551,0.0,0.0,0.0,-0.008444907143712,60.0,11.881950378417969,0.0,-6.58123440189229e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2664378901051306e-21,-1.6332188440783694e-21,-1.6332189450525653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0228576660156,0.0,0.0,9.502751345280558e-05,298.3897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229736328125,0.0,0.0,0.0001000690244836,299.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748046875,0.0,0.0,7.391029794234782e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9646301269531,0.0,0.0,0.0001000688498606,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0004746754129882,291.7694091796875,294.1499938964844,296.9033203125,290.3524475097656,294.0332946777344,296.3927001953125,283.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125489206984,7.331344420435926e-09,0.0010125415865331,-0.0182586871087551,0.0,0.0,0.0,-0.008444907143712,60.0,11.881950378417969,0.0,-6.58123440189229e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.2664378901051306e-21,-1.6332188440783694e-21,-1.6332189450525653e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.503942419542e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,0.0001000815682346,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.391956023639068e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0001000813936116,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.000474735017633,291.7273254394531,294.1499938964844,296.8666687011719,290.3245544433594,294.0844421386719,296.52313232421875,283.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126753477379,7.346121932982896e-09,0.0010126680135726,-0.0182973947376012,0.0,0.0,0.0,-0.0084522329270839,60.0,9.503791809082031,0.0,-6.582877887240103e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437688156739e-21,-1.6332188440783694e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0027160644531,0.0,0.0,9.503942419542e-05,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9040832519531,0.0,0.0,0.0001000815682346,299.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527709960937,0.0,0.0,7.391956023639068e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0001000813936116,298.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0739440917969,0.0,0.0,0.000474735017633,291.7273254394531,294.1499938964844,296.8666687011719,290.3245544433594,294.0844421386719,296.52313232421875,283.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126753477379,7.346121932982896e-09,0.0010126680135726,-0.0182973947376012,0.0,0.0,0.0,-0.0084522329270839,60.0,9.503791809082031,0.0,-6.582877887240103e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437688156739e-21,-1.6332188440783694e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.504574700258672e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001000882184598,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,7.392447878373787e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0001000880438368,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004747666826006,291.68475341796875,294.1499938964844,296.8299865722656,290.2951965332031,294.13397216796875,296.608642578125,283.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127421701326,7.3539379030762575e-09,0.0010127348359674,-0.0183178670704364,0.0,0.0,0.0,-0.0084561081603169,60.0,9.2034330368042,0.0,-6.583746881005936e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332188440783694e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819641113281,0.0,0.0,9.504574700258672e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,0.0001000882184598,299.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300964355469,0.0,0.0,7.392447878373787e-05,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252014160156,0.0,0.0,0.0001000880438368,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0004747666826006,291.68475341796875,294.1499938964844,296.8299865722656,290.2951965332031,294.13397216796875,296.608642578125,283.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127421701326,7.3539379030762575e-09,0.0010127348359674,-0.0183178670704364,0.0,0.0,0.0,-0.0084561081603169,60.0,9.2034330368042,0.0,-6.583746881005936e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332188440783694e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.504648915026336e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,0.0001000889897113,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,7.392505358438939e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001000888223643,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0004747704369947,291.6417541503906,294.1499938964844,296.7933349609375,290.2645263671875,294.18194580078125,296.66180419921875,283.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127496207132,7.3547998802325765e-09,0.0010127421701326,-0.0183201245963573,0.0,0.0,0.0,-0.0084565347060561,60.0,9.109833717346191,0.0,-6.583842093732528e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.504648915026336e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86444091796875,0.0,0.0,0.0001000889897113,299.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1068725585937,0.0,0.0,7.392505358438939e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001000888223643,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.030029296875,0.0,0.0,0.0004747704369947,291.6417541503906,294.1499938964844,296.7933349609375,290.2645263671875,294.18194580078125,296.66180419921875,283.77001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127496207132,7.3547998802325765e-09,0.0010127421701326,-0.0183201245963573,0.0,0.0,0.0,-0.0084565347060561,60.0,9.109833717346191,0.0,-6.583842093732528e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126900,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94970703125,0.0,0.0,9.50447574723512e-05,298.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,0.000100087163446,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950622558594,0.0,0.0,7.392370753223076e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8940124511719,0.0,0.0,0.0001000869960989,298.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0004747618513647,291.6200561523437,294.1499938964844,296.7749938964844,290.24871826171875,294.2053527832031,296.6786804199219,283.7967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127308778464,7.352612740874065e-09,0.0010127235436812,-0.0183143950998783,0.0,0.0,0.0,-0.0084554506465792,60.0,9.075407028198242,0.0,-6.583599088116898e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93865966796875,0.0,0.0,9.504161425866188e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8436889648437,0.0,0.0,0.0001000838528852,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,7.39212628104724e-05,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88330078125,0.0,0.0,0.0001000836855382,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0004747461935039,291.5982971191406,294.1499938964844,296.75665283203125,290.232666015625,294.2283630371094,296.6903991699219,283.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126971174031,7.348670560958226e-09,0.0010126897832378,-0.0183040704578161,0.0,0.0,0.0,-0.0084534967318177,60.0,9.042661666870115,0.0,-6.583160683248934e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,9.503118781140074e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0001000728661892,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,7.391315011773258e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,0.0001000726988422,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0004746941558551,291.5544738769531,294.1499938964844,296.7200012207031,290.19976806640625,294.2733154296875,296.702392578125,283.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125854751095,7.335613894099424e-09,0.0010125781409442,-0.0182698722928762,0.0,0.0,0.0,-0.0084470240399241,60.0,9.101856231689451,0.0,-6.581709044439776e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91619873046875,0.0,0.0,9.503118781140074e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0001000728661892,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.058837890625,0.0,0.0,7.391315011773258e-05,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8615417480469,0.0,0.0,0.0001000726988422,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.0004746941558551,291.5544738769531,294.1499938964844,296.7200012207031,290.19976806640625,294.2733154296875,296.702392578125,283.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125854751095,7.335613894099424e-09,0.0010125781409442,-0.0182698722928762,0.0,0.0,0.0,-0.0084470240399241,60.0,9.101856231689451,0.0,-6.581709044439776e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.501510066911578e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,0.000100055920484,299.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,7.39006427465938e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0001000557604129,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0004746139165945,291.5103454589844,294.1499938964844,296.6833190917969,290.166015625,294.3168334960937,296.7017822265625,283.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124136460945,7.315519301442919e-09,0.0010124064283445,-0.0182172413915395,0.0,0.0,0.0,-0.0084370635449886,60.0,12.47828483581543,0.0,-6.579475808621282e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.501510066911578e-05,298.8332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,0.000100055920484,299.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340881347656,0.0,0.0,7.39006427465938e-05,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8392639160156,0.0,0.0,0.0001000557604129,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600830078125,0.0,0.0,0.0004746139165945,291.5103454589844,294.1499938964844,296.6833190917969,290.166015625,294.3168334960937,296.7017822265625,283.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124136460945,7.315519301442919e-09,0.0010124064283445,-0.0182172413915395,0.0,0.0,0.0,-0.0084370635449886,60.0,12.47828483581543,0.0,-6.579475808621282e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,9.499338193563744e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0001000330448732,299.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,7.388374797301367e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0001000328848022,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0004745054757222,291.46588134765625,294.1499938964844,296.64666748046875,290.13153076171875,294.35888671875,296.6917419433594,283.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121817467734,7.2883978852189565e-09,0.0010121745290234,-0.0181462038308382,0.0,0.0,0.0,-0.0084236180409789,60.0,13.421652793884276,0.0,-6.576460975793452e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8697814941406,0.0,0.0,9.499338193563744e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77838134765625,0.0,0.0,0.0001000330448732,299.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00885009765625,0.0,0.0,7.388374797301367e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0001000328848022,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9358215332031,0.0,0.0,0.0004745054757222,291.46588134765625,294.1499938964844,296.64666748046875,290.13153076171875,294.35888671875,296.6917419433594,283.97039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121817467734,7.2883978852189565e-09,0.0010121745290234,-0.0181462038308382,0.0,0.0,0.0,-0.0084236180409789,60.0,13.421652793884276,0.0,-6.576460975793452e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,9.496602433500811e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0001000042320811,299.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,7.38624730729498e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.00010000407201,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0004743689205497,291.421142578125,294.1499938964844,296.6099853515625,290.0964660644531,294.39947509765625,296.67449951171875,284.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118897771462,7.254256750854893e-09,0.0010118825593963,-0.018056783825159,0.0,0.0,0.0,-0.0084066940471529,60.0,13.260982513427734,0.0,-6.572667388127229e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,9.496602433500811e-05,298.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,0.0001000042320811,299.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9831848144531,0.0,0.0,7.38624730729498e-05,298.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.00010000407201,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,0.0004743689205497,291.421142578125,294.1499938964844,296.6099853515625,290.0964660644531,294.39947509765625,296.67449951171875,284.0150756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118897771462,7.254256750854893e-09,0.0010118825593963,-0.018056783825159,0.0,0.0,0.0,-0.0084066940471529,60.0,13.260982513427734,0.0,-6.572667388127229e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.833740234375,0.0,0.0,9.495012636762112e-05,298.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,9.998748282669112e-05,299.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,7.385010394500569e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7814636230469,0.0,0.0,9.99873227556236e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89849853515625,0.0,0.0,0.0004742895253002,291.3986511230469,294.1499938964844,296.5916748046875,290.0787658691406,294.419189453125,296.6637878417969,284.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117201600223,7.234417953583261e-09,0.0010117129422724,-0.0180048216134309,0.0,0.0,0.0,-0.008396859280765,60.0,13.104033470153809,0.0,-6.570463995103637e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82147216796875,0.0,0.0,9.493300603935496e-05,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7323608398437,0.0,0.0,9.996945300372316e-05,299.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570617675781,0.0,0.0,7.383678894257173e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.76953125,0.0,0.0,9.996929293265566e-05,298.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8858642578125,0.0,0.0,0.0004742040473502,291.3761291503906,294.1499938964844,296.5733337402344,290.0610046386719,294.4385681152344,296.652099609375,284.0574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115375043824,7.213057262589473e-09,0.0010115302866324,-0.0179488733410835,0.0,0.0,0.0,-0.0083862710744142,60.0,12.938591957092283,0.0,-6.568091492908934e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,9.489463263889776e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,9.9929042335134e-05,299.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,7.380694296443835e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,9.992888226406647e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0004740124568343,291.3309326171875,294.1499938964844,296.5366516113281,290.02520751953125,294.476318359375,296.6263122558594,284.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111281881108,7.165196436176302e-09,0.0010111210867762,-0.0178235135972499,0.0,0.0,0.0,-0.0083625447005033,60.0,12.605774879455566,0.0,-6.562776633245448e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,9.489463263889776e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70867919921875,0.0,0.0,9.9929042335134e-05,299.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9306030273437,0.0,0.0,7.380694296443835e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7453918457031,0.0,0.0,9.992888226406647e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602600097656,0.0,0.0,0.0004740124568343,291.3309326171875,294.1499938964844,296.5366516113281,290.02520751953125,294.476318359375,296.6263122558594,284.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111281881108,7.165196436176302e-09,0.0010111210867762,-0.0178235135972499,0.0,0.0,0.0,-0.0083625447005033,60.0,12.605774879455566,0.0,-6.562776633245448e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,9.4850744062569e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,9.988281817641108e-05,299.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,7.377281144727021e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,9.98826653813012e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0004737933049909,291.2855224609375,294.1499938964844,296.5,289.98931884765625,294.5127258300781,296.59796142578125,284.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106600821018,7.110461108794652e-09,0.0010106529807671,-0.0176801495254039,0.0,0.0,0.0,-0.0083354115486145,60.0,12.28487777709961,0.0,-6.556702203397435e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7715148925781,0.0,0.0,9.4850744062569e-05,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846008300781,0.0,0.0,9.988281817641108e-05,299.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9037170410156,0.0,0.0,7.377281144727021e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7208557128906,0.0,0.0,9.98826653813012e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83428955078125,0.0,0.0,0.0004737933049909,291.2855224609375,294.1499938964844,296.5,289.98931884765625,294.5127258300781,296.59796142578125,284.1361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106600821018,7.110461108794652e-09,0.0010106529807671,-0.0176801495254039,0.0,0.0,0.0,-0.0083354115486145,60.0,12.28487777709961,0.0,-6.556702203397435e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,9.480072185397148e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.98301402432844e-05,299.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,7.373389962594956e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,9.98299874481745e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.0004735435068141,291.239990234375,294.1499938964844,296.4633483886719,289.95343017578125,294.5477905273437,296.5677490234375,284.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101266670972,7.048084782468322e-09,0.0010101196821779,-0.0175167676061391,0.0,0.0,0.0,-0.0083044897764921,60.0,11.980568885803224,0.0,-6.549782227693869e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7459716796875,0.0,0.0,9.480072185397148e-05,298.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.98301402432844e-05,299.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,7.373389962594956e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6959533691406,0.0,0.0,9.98299874481745e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8079528808594,0.0,0.0,0.0004735435068141,291.239990234375,294.1499938964844,296.4633483886719,289.95343017578125,294.5477905273437,296.5677490234375,284.1725158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101266670972,7.048084782468322e-09,0.0010101196821779,-0.0175167676061391,0.0,0.0,0.0,-0.0083044897764921,60.0,11.980568885803224,0.0,-6.549782227693869e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,9.474340913584456e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353454589844,0.0,0.0,9.976977889891714e-05,299.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,7.368932710960507e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.976963337976484e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0004732572997454,291.1943054199219,294.1499938964844,296.4266662597656,289.9176940917969,294.5815734863281,296.53619384765625,284.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095156030729,6.9766241672652995e-09,0.0010095086181536,-0.0173295922577381,0.0,0.0,0.0,-0.008269065991044,60.0,11.69266414642334,0.0,-6.541858965647408e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,9.474340913584456e-05,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6353454589844,0.0,0.0,9.976977889891714e-05,299.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8489990234375,0.0,0.0,7.368932710960507e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706848144531,0.0,0.0,9.976963337976484e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7812805175781,0.0,0.0,0.0004732572997454,291.1943054199219,294.1499938964844,296.4266662597656,289.9176940917969,294.5815734863281,296.53619384765625,284.20703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095156030729,6.9766241672652995e-09,0.0010095086181536,-0.0173295922577381,0.0,0.0,0.0,-0.008269065991044,60.0,11.69266414642334,0.0,-6.541858965647408e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,9.471180965192616e-05,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.622802734375,0.0,0.0,9.973649866878986e-05,299.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,7.366474892478436e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6579284667969,0.0,0.0,9.973635314963758e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7678527832031,0.0,0.0,0.0004730994987767,291.1714172363281,294.1499938964844,296.4083251953125,289.8999328613281,294.5980224609375,296.52008056640625,284.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091786971315,6.9372254607458225e-09,0.0010091717122122,-0.0172263942658901,0.0,0.0,0.0,-0.0082495352253317,60.0,11.79440975189209,0.0,-6.537493391078898e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
