time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18128160,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6938781738281,0.0,0.0,9.467806376051158e-05,298.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6101989746094,0.0,0.0,9.970095561584458e-05,299.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211975097656,0.0,0.0,7.363849726971239e-05,298.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451110839844,0.0,0.0,9.97008100966923e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543029785156,0.0,0.0,0.0004729309293907,291.1485290527344,294.1499938964844,296.3900146484375,289.8822326660156,294.6141662597656,296.5037841796875,284.2399597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088188573718,6.895149340380158e-09,0.0010088119888678,-0.0171161834150552,0.0,0.0,0.0,-0.0082286763936281,60.0,11.71016788482666,0.0,-6.53283223073231e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,9.460400906391442e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5847473144531,0.0,0.0,9.962297190213576e-05,299.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,7.358090078923851e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61920166015625,0.0,0.0,9.962282638298348e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72705078125,0.0,0.0,0.0004725610779132,291.1026611328125,294.1499938964844,296.35333251953125,289.8472595214844,294.6454772949219,296.470703125,284.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080293286591,6.802831187258107e-09,0.0010080225765705,-0.0168743710964918,0.0,0.0,0.0,-0.0081829130649566,60.0,11.515331268310549,0.0,-6.522610362935667e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6673889160156,0.0,0.0,9.460400906391442e-05,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5847473144531,0.0,0.0,9.962297190213576e-05,299.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7930908203125,0.0,0.0,7.358090078923851e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61920166015625,0.0,0.0,9.962282638298348e-05,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72705078125,0.0,0.0,0.0004725610779132,291.1026611328125,294.1499938964844,296.35333251953125,289.8472595214844,294.6454772949219,296.470703125,284.27117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080293286591,6.802831187258107e-09,0.0010080225765705,-0.0168743710964918,0.0,0.0,0.0,-0.0081829130649566,60.0,11.515331268310549,0.0,-6.522610362935667e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,9.452095400774851e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,9.953550761565566e-05,299.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,7.351630483753979e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,9.953536209650338e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,0.0004721462901216,291.0567321777344,294.1499938964844,296.3166809082031,289.8128662109375,294.6754455566406,296.4372253417969,284.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071439901366,6.699302446122601e-09,0.0010071373544633,-0.0166031885892152,0.0,0.0,0.0,-0.0081315916031599,60.0,11.251832008361816,0.0,-6.511157835120684e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,9.452095400774851e-05,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,9.953550761565566e-05,299.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646789550781,0.0,0.0,7.351630483753979e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5929870605469,0.0,0.0,9.953536209650338e-05,298.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6994934082031,0.0,0.0,0.0004721462901216,291.0567321777344,294.1499938964844,296.3166809082031,289.8128662109375,294.6754455566406,296.4372253417969,284.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071439901366,6.699302446122601e-09,0.0010071373544633,-0.0166031885892152,0.0,0.0,0.0,-0.0081315916031599,60.0,11.251832008361816,0.0,-6.511157835120684e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61346435546875,0.0,0.0,9.442903683520854e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,9.943870827555656e-05,299.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,7.344481127802283e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,9.94385700323619e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,0.0004716872354038,291.0107727050781,294.1499938964844,296.2799987792969,289.7792053222656,294.7041931152344,296.40350341796875,284.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061642387881,6.584734535408643e-09,0.0010061577195301,-0.0163030885159969,0.0,0.0,0.0,-0.0080747976899147,60.0,10.987496376037598,0.0,-6.498495253026705e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61346435546875,0.0,0.0,9.442903683520854e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.53289794921875,0.0,0.0,9.943870827555656e-05,299.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7360534667969,0.0,0.0,7.344481127802283e-05,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5664978027344,0.0,0.0,9.94385700323619e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6716613769531,0.0,0.0,0.0004716872354038,291.0107727050781,294.1499938964844,296.2799987792969,289.7792053222656,294.7041931152344,296.40350341796875,284.3287658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061642387881,6.584734535408643e-09,0.0010061577195301,-0.0163030885159969,0.0,0.0,0.0,-0.0080747976899147,60.0,10.987496376037598,0.0,-6.498495253026705e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58612060546875,0.0,0.0,9.43287304835394e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,9.933307592291384e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,7.336679846048355e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,9.933293040376157e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,0.0004711862420663,290.9648132324219,294.1499938964844,296.24334716796875,289.7464294433594,294.7317199707031,296.36968994140625,284.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050950804725,6.459706103356666e-09,0.0010050886776298,-0.0159755814820528,0.0,0.0,0.0,-0.008012818172574,60.0,10.732600212097168,0.0,-6.484690828756356e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58612060546875,0.0,0.0,9.43287304835394e-05,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5065612792969,0.0,0.0,9.933307592291384e-05,299.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7071838378906,0.0,0.0,7.336679846048355e-05,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53973388671875,0.0,0.0,9.933293040376157e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6435852050781,0.0,0.0,0.0004711862420663,290.9648132324219,294.1499938964844,296.24334716796875,289.7464294433594,294.7317199707031,296.36968994140625,284.3554382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050950804725,6.459706103356666e-09,0.0010050886776298,-0.0159755814820528,0.0,0.0,0.0,-0.008012818172574,60.0,10.732600212097168,0.0,-6.484690828756356e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5723571777344,0.0,0.0,9.42755868891254e-05,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932861328125,0.0,0.0,9.927710198098794e-05,299.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6926574707031,0.0,0.0,7.332545646931976e-05,298.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,9.927697101375088e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294860839844,0.0,0.0,0.0004709208151325,290.9418334960937,294.1499938964844,296.2250061035156,289.7304077148437,294.7450256347656,296.3528137207031,284.3682556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045286035165,6.393466644993849e-09,0.0010045222006738,-0.0158020686358213,0.0,0.0,0.0,-0.0079799816012382,60.0,10.60958480834961,0.0,-6.477382896719065e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585632324219,0.0,0.0,9.422054426977412e-05,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.47998046875,0.0,0.0,9.921914170263336e-05,299.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781005859375,0.0,0.0,7.328265201067552e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.51275634765625,0.0,0.0,9.921900345943868e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.61529541015625,0.0,0.0,0.00047064590035,290.9188537597656,294.1499938964844,296.2066650390625,289.71466064453125,294.7580261230469,296.3359069824219,284.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039418702945,6.324863299767003e-09,0.0010039355838671,-0.0156223606318235,0.0,0.0,0.0,-0.0079459734261035,60.0,10.48951530456543,0.0,-6.469819169296899e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,9.410519851371646e-05,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,9.909767686622216e-05,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488342285156,0.0,0.0,7.319293945329264e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,9.90975386230275e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.00047006981913,290.8729248046875,294.1499938964844,296.1700134277344,289.6840515136719,294.7832336425781,296.3022155761719,284.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002712524496,6.181110734360118e-09,0.0010027063544839,-0.0152457952499389,0.0,0.0,0.0,-0.0078747123479843,60.0,10.258086204528809,0.0,-6.453983303345012e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53076171875,0.0,0.0,9.410519851371646e-05,298.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4531555175781,0.0,0.0,9.909767686622216e-05,299.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488342285156,0.0,0.0,7.319293945329264e-05,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48553466796875,0.0,0.0,9.90975386230275e-05,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868225097656,0.0,0.0,0.00047006981913,290.8729248046875,294.1499938964844,296.1700134277344,289.6840515136719,294.7832336425781,296.3022155761719,284.4048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002712524496,6.181110734360118e-09,0.0010027063544839,-0.0152457952499389,0.0,0.0,0.0,-0.0078747123479843,60.0,10.258086204528809,0.0,-6.453983303345012e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027770996094,0.0,0.0,9.398381371283904e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,9.896984556689858e-05,299.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,7.3098526627291e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,9.896971459966152e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,0.0004694635572377,290.8270568847656,294.1499938964844,296.1333312988281,289.6547546386719,294.8072814941406,296.2686767578125,284.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014188010245,6.029828192311015e-09,0.0010014127474278,-0.0148494970053434,0.0,0.0,0.0,-0.0077997180633246,60.0,10.038372993469238,0.0,-6.437339550302569e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5027770996094,0.0,0.0,9.398381371283904e-05,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261474609375,0.0,0.0,9.896984556689858e-05,299.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.619384765625,0.0,0.0,7.3098526627291e-05,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,9.896971459966152e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5581359863281,0.0,0.0,0.0004694635572377,290.8270568847656,294.1499938964844,296.1333312988281,289.6547546386719,294.8072814941406,296.2686767578125,284.4278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014188010245,6.029828192311015e-09,0.0010014127474278,-0.0148494970053434,0.0,0.0,0.0,-0.0077997180633246,60.0,10.038372993469238,0.0,-6.437339550302569e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4746398925781,0.0,0.0,9.385745215695351e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,9.883677557809278e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897827148437,0.0,0.0,7.30002429918386e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,9.883664461085571e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,0.0004688323824666,290.78125,294.1499938964844,296.0966796875,289.6268920898437,294.8302001953125,296.2353210449219,284.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000719921663,5.872339947643468e-09,0.0010000660549849,-0.0144369341433048,0.0,0.0,0.0,-0.0077216476202011,60.0,9.83011531829834,0.0,-6.420034992515866e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4746398925781,0.0,0.0,9.385745215695351e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39892578125,0.0,0.0,9.883677557809278e-05,299.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5897827148437,0.0,0.0,7.30002429918386e-05,298.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,9.883664461085571e-05,298.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.529296875,0.0,0.0,0.0004688323824666,290.78125,294.1499938964844,296.0966796875,289.6268920898437,294.8302001953125,296.2353210449219,284.44970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000719921663,5.872339947643468e-09,0.0010000660549849,-0.0144369341433048,0.0,0.0,0.0,-0.0077216476202011,60.0,9.83011531829834,0.0,-6.420034992515866e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,9.372731437906624e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715515136719,0.0,0.0,9.869973291642964e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,7.28990271454677e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,9.869960194919258e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,0.000468182406621,290.7355651855469,294.1499938964844,296.0599975585937,289.6006164550781,294.8520202636719,296.20220947265625,284.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998685020022,5.7101599004738546e-09,0.0009986793156713,-0.0140120750293135,0.0,0.0,0.0,-0.0076412511989474,60.0,9.633058547973633,0.0,-6.40224016024149e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129240,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462890625,0.0,0.0,9.372731437906624e-05,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715515136719,0.0,0.0,9.869973291642964e-05,299.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5600280761719,0.0,0.0,7.28990271454677e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027404785156,0.0,0.0,9.869960194919258e-05,298.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5002746582031,0.0,0.0,0.000468182406621,290.7355651855469,294.1499938964844,296.0599975585937,289.6006164550781,294.8520202636719,296.20220947265625,284.47052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998685020022,5.7101599004738546e-09,0.0009986793156713,-0.0140120750293135,0.0,0.0,0.0,-0.0076412511989474,60.0,9.633058547973633,0.0,-6.40224016024149e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4320678710937,0.0,0.0,9.366124868392944e-05,298.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3577880859375,0.0,0.0,9.863016020972282e-05,299.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54510498046875,0.0,0.0,7.284764433279634e-05,298.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3887939453125,0.0,0.0,9.863002924248576e-05,298.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4857482910156,0.0,0.0,0.0004678524273913,290.7127380371094,294.1499938964844,296.0416564941406,289.5881042480469,294.862548828125,296.18572998046875,284.4805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979808237403,5.627825760967653e-09,0.0009979752358049,-0.0137963816523551,0.0,0.0,0.0,-0.0076004359871149,60.0,9.538524627685549,0.0,-6.393214846411865e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178161621094,0.0,0.0,9.359467367175968e-05,298.9966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.343994140625,0.0,0.0,9.856004180619492e-05,299.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301513671875,0.0,0.0,7.279586134245619e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3747863769531,0.0,0.0,9.855991811491548e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4711303710937,0.0,0.0,0.0004675198870245,290.68994140625,294.1499938964844,296.0233459472656,289.5760498046875,294.872802734375,296.1693115234375,284.4903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972711559385,5.5448485802855885e-09,0.0009972656844183,-0.0135790035128593,0.0,0.0,0.0,-0.0075593022629618,60.0,9.44668674468994,0.0,-6.384126294278758e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38922119140625,0.0,0.0,9.346077422378583e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,9.841904102358968e-05,299.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001220703125,0.0,0.0,7.269172056112438e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467102050781,0.0,0.0,9.841891733231024e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,0.0004668511392083,290.6444396972656,294.1499938964844,295.9866638183594,289.5533447265625,294.8925170898437,296.1366882324219,284.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958441369235,5.377985612398106e-09,0.0009958387818187,-0.0131418602541089,0.0,0.0,0.0,-0.0074765845201909,60.0,9.271392822265623,0.0,-6.365868898683402e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38922119140625,0.0,0.0,9.346077422378583e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3162841796875,0.0,0.0,9.841904102358968e-05,299.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5001220703125,0.0,0.0,7.269172056112438e-05,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3467102050781,0.0,0.0,9.841891733231024e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4418640136719,0.0,0.0,0.0004668511392083,290.6444396972656,294.1499938964844,295.9866638183594,289.5533447265625,294.8925170898437,296.1366882324219,284.5093078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958441369235,5.377985612398106e-09,0.0009958387818187,-0.0131418602541089,0.0,0.0,0.0,-0.0074765845201909,60.0,9.271392822265623,0.0,-6.365868898683402e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,9.332426270702854e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,9.827528265304863e-05,299.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,7.25855425116606e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,9.827515168581158e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.0004661692655645,290.5990905761719,294.1499938964844,295.95001220703125,289.5326232910156,294.91119384765625,296.1043701171875,284.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207855924282967e-09,0.0009943839395418,-0.0126961506903171,0.0,0.0,0.0,-0.0073922467418015,60.0,9.10642910003662,0.0,-6.347281100715918e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3604736328125,0.0,0.0,9.332426270702854e-05,298.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2884521484375,0.0,0.0,9.827528265304863e-05,299.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,7.25855425116606e-05,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3184814453125,0.0,0.0,9.827515168581158e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.0004661692655645,290.5990905761719,294.1499938964844,295.95001220703125,289.5326232910156,294.91119384765625,296.1043701171875,284.52740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207855924282967e-09,0.0009943839395418,-0.0126961506903171,0.0,0.0,0.0,-0.0073922467418015,60.0,9.10642910003662,0.0,-6.347281100715918e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,9.317969670519231e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,9.812304779188707e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398193359375,0.0,0.0,7.247310713864863e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,9.812292410060763e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0004654472286347,290.5538635253906,294.1499938964844,295.913330078125,289.5137023925781,294.92889404296875,296.0723571777344,284.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928492363542,5.027704474969141e-09,0.0009928442304953,-0.0122241787612438,0.0,0.0,0.0,-0.0073029454797506,60.0,8.950677871704102,0.0,-6.327627488644795e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.33160400390625,0.0,0.0,9.317969670519231e-05,299.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2604675292969,0.0,0.0,9.812304779188707e-05,299.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4398193359375,0.0,0.0,7.247310713864863e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2901611328125,0.0,0.0,9.812292410060763e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38299560546875,0.0,0.0,0.0004654472286347,290.5538635253906,294.1499938964844,295.913330078125,289.5137023925781,294.92889404296875,296.0723571777344,284.5447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928492363542,5.027704474969141e-09,0.0009928442304953,-0.0122241787612438,0.0,0.0,0.0,-0.0073029454797506,60.0,8.950677871704102,0.0,-6.327627488644795e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026733398437,0.0,0.0,9.301007958129048e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323913574219,0.0,0.0,9.794442303245889e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,7.234117947518826e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,9.794429934117944e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533935546875,0.0,0.0,0.0004645999870263,290.5087890625,294.1499938964844,295.8766784667969,289.4961853027344,294.945556640625,296.0409240722656,284.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910409571602,4.816328669221548e-09,0.000991036184132,-0.0116703920066356,0.0,0.0,0.0,-0.0071981586515903,60.0,8.805445671081543,0.0,-6.304606614548902e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026733398437,0.0,0.0,9.301007958129048e-05,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323913574219,0.0,0.0,9.794442303245889e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095458984375,0.0,0.0,7.234117947518826e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26171875,0.0,0.0,9.794429934117944e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3533935546875,0.0,0.0,0.0004645999870263,290.5087890625,294.1499938964844,295.8766784667969,289.4961853027344,294.945556640625,296.0409240722656,284.5611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910409571602,4.816328669221548e-09,0.000991036184132,-0.0116703920066356,0.0,0.0,0.0,-0.0071981586515903,60.0,8.805445671081543,0.0,-6.304606614548902e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28814697265625,0.0,0.0,9.291998867411166e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21832275390625,0.0,0.0,9.784955182112752e-05,299.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,7.227111200336367e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2474670410156,0.0,0.0,9.784943540580572e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385925292969,0.0,0.0,0.0004641500127036,290.486328125,294.1499938964844,295.8583374023437,289.4879455566406,294.9535522460937,296.0254211425781,284.5692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900808800011,4.704069134220391e-09,0.0009900761069729,-0.0113762775436043,0.0,0.0,0.0,-0.0071425084024667,60.0,8.745668411254883,0.0,-6.292397358720336e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2736511230469,0.0,0.0,9.282650717068464e-05,299.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2042541503906,0.0,0.0,9.775110811460765e-05,299.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.37921142578125,0.0,0.0,7.219840335892513e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2331848144531,0.0,0.0,9.77509916992858e-05,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3237609863281,0.0,0.0,0.0004636830999515,290.4638977050781,294.1499938964844,295.8399963378906,289.48004150390625,294.9613037109375,296.0101013183594,284.5770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890847140923,4.587580537673831e-09,0.0009890800574794,-0.0110710803419351,0.0,0.0,0.0,-0.0070847626775503,60.0,8.686854362487793,0.0,-6.279740460968243e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,9.263502579415216e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,9.754946222528817e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,7.204947178252041e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,9.754934580996633e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,0.0004627266607712,290.4192199707031,294.1499938964844,295.8033447265625,289.4652099609375,294.9760131835937,295.9801330566406,284.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987044069916,4.348969628864552e-09,0.0009870397625491,-0.0104459151625633,0.0,0.0,0.0,-0.0069664777256548,60.0,8.574140548706055,0.0,-6.253855389104501e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,9.263502579415216e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759948730469,0.0,0.0,9.754946222528817e-05,299.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3488464355469,0.0,0.0,7.204947178252041e-05,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,9.754934580996633e-05,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2940673828125,0.0,0.0,0.0004627266607712,290.4192199707031,294.1499938964844,295.8033447265625,289.4652099609375,294.9760131835937,295.9801330566406,284.5921325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987044069916,4.348969628864552e-09,0.0009870397625491,-0.0104459151625633,0.0,0.0,0.0,-0.0069664777256548,60.0,8.574140548706055,0.0,-6.253855389104501e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,9.244198008673266e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,9.734617196954788e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,7.189931784523651e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,9.734605555422604e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643127441406,0.0,0.0,0.0004617624217644,290.374755859375,294.1499938964844,295.76666259765625,289.4516296386719,294.98980712890625,295.9509582519531,284.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849866619333,4.108412721137711e-09,0.000984982587397,-0.0098156407475471,0.0,0.0,0.0,-0.0068472274579107,60.0,8.46734619140625,0.0,-6.227812576753422e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2154235839844,0.0,0.0,9.244198008673266e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.147705078125,0.0,0.0,9.734617196954788e-05,299.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,7.189931784523651e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1759338378906,0.0,0.0,9.734605555422604e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643127441406,0.0,0.0,0.0004617624217644,290.374755859375,294.1499938964844,295.76666259765625,289.4516296386719,294.98980712890625,295.9509582519531,284.60662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849866619333,4.108412721137711e-09,0.000984982587397,-0.0098156407475471,0.0,0.0,0.0,-0.0068472274579107,60.0,8.46734619140625,0.0,-6.227812576753422e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,9.225304529536515e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,9.714721090858802e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,7.175237260526046e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,9.71471017692238e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,0.0004608187300618,290.3305053710937,294.1499938964844,295.7300109863281,289.439208984375,295.002685546875,295.922607421875,284.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829732589423,3.8729868201414774e-09,0.0009829693008214,-0.0091987969353795,0.0,0.0,0.0,-0.0067305206321179,60.0,8.366366386413574,0.0,-6.202377988984153e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,9.225304529536515e-05,299.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11932373046875,0.0,0.0,9.714721090858802e-05,299.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879943847656,0.0,0.0,7.175237260526046e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1472473144531,0.0,0.0,9.71471017692238e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2345275878906,0.0,0.0,0.0004608187300618,290.3305053710937,294.1499938964844,295.7300109863281,289.439208984375,295.002685546875,295.922607421875,284.6205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829732589423,3.8729868201414774e-09,0.0009829693008214,-0.0091987969353795,0.0,0.0,0.0,-0.0067305206321179,60.0,8.366366386413574,0.0,-6.202377988984153e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570129394531,0.0,0.0,9.207236871588977e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,9.695694461697713e-05,299.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575378417969,0.0,0.0,7.161185203585774e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,9.695683547761293e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,0.000459916278487,290.2864685058594,294.1499938964844,295.6933288574219,289.42791748046875,295.0146789550781,295.89501953125,284.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810477495193,3.647844915022347e-09,0.000981044024229,-0.0086088888347148,0.0,0.0,0.0,-0.0066189123317599,60.0,8.271208763122559,0.0,-6.178103006959645e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1570129394531,0.0,0.0,9.207236871588977e-05,299.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0909118652344,0.0,0.0,9.695694461697713e-05,299.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2575378417969,0.0,0.0,7.161185203585774e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1184997558594,0.0,0.0,9.695683547761293e-05,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047119140625,0.0,0.0,0.000459916278487,290.2864685058594,294.1499938964844,295.6933288574219,289.42791748046875,295.0146789550781,295.89501953125,284.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810477495193,3.647844915022347e-09,0.000981044024229,-0.0086088888347148,0.0,0.0,0.0,-0.0066189123317599,60.0,8.271208763122559,0.0,-6.178103006959645e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
