time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18130500,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423645019531,0.0,0.0,9.198619954986498e-05,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0766906738281,0.0,0.0,9.686620614957064e-05,299.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422790527344,0.0,0.0,7.154482591431588e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040954589844,0.0,0.0,9.686608973424882e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898193359375,0.0,0.0,0.0004594858619384,290.2645263671875,294.1499938964844,295.67498779296875,289.42266845703125,295.02032470703125,295.8815612792969,284.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801296982914,3.5404683629280953e-09,0.0009801262058317,-0.008327541872859,0.0,0.0,0.0,-0.0065656844526529,60.0,8.22600269317627,0.0,-6.16654247664883e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12774658203125,0.0,0.0,9.190286073135212e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624694824219,0.0,0.0,9.677844354882836e-05,299.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22705078125,0.0,0.0,7.148001168388873e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896911621094,0.0,0.0,9.677833440946416e-05,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1748962402344,0.0,0.0,0.0004590695898514,290.2426452636719,294.1499938964844,295.6566772460937,289.41766357421875,295.0257263183594,295.8682861328125,284.64666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792416822165,3.436620543695312e-09,0.0009792381897568,-0.0080554392188787,0.0,0.0,0.0,-0.0065142051316797,60.0,8.182235717773438,0.0,-6.155372034299944e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,9.17436700547114e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,9.661079820943996e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,7.135618943721056e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,9.661068907007576e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1450500488281,0.0,0.0,0.0004582744440995,290.19903564453125,294.1499938964844,295.6199951171875,289.4084167480469,295.0360107421875,295.8421936035156,284.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775446960702,3.238245893655289e-09,0.0009775414364412,-0.007535652257502,0.0,0.0,0.0,-0.0064158635213971,60.0,8.098292350769043,0.0,-6.134062147111763e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984802246094,0.0,0.0,9.17436700547114e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339660644531,0.0,0.0,9.661079820943996e-05,299.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965637207031,0.0,0.0,7.135618943721056e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608825683594,0.0,0.0,9.661068907007576e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1450500488281,0.0,0.0,0.0004582744440995,290.19903564453125,294.1499938964844,295.6199951171875,289.4084167480469,295.0360107421875,295.8421936035156,284.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009775446960702,3.238245893655289e-09,0.0009775414364412,-0.007535652257502,0.0,0.0,0.0,-0.0064158635213971,60.0,8.098292350769043,0.0,-6.134062147111763e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,9.159564069705084e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,9.64549180935137e-05,299.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,7.124106195988134e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03204345703125,0.0,0.0,9.645480895414948e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,0.0004575350903905,290.1556701660156,294.1499938964844,295.5833435058594,289.40008544921875,295.0454406738281,295.8168029785156,284.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759670938365,3.053785668782893e-09,0.0009759640670381,-0.0070523186586797,0.0,0.0,0.0,-0.006324422545731,60.0,8.019659996032715,0.0,-6.11427921626273e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0691833496094,0.0,0.0,9.159564069705084e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054626464844,0.0,0.0,9.64549180935137e-05,299.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16607666015625,0.0,0.0,7.124106195988134e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.03204345703125,0.0,0.0,9.645480895414948e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151733398437,0.0,0.0,0.0004575350903905,290.1556701660156,294.1499938964844,295.5833435058594,289.40008544921875,295.0454406738281,295.8168029785156,284.67095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759670938365,3.053785668782893e-09,0.0009759640670381,-0.0070523186586797,0.0,0.0,0.0,-0.006324422545731,60.0,8.019659996032715,0.0,-6.11427921626273e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,9.14539850782603e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,9.630574641050772e-05,299.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356201171875,0.0,0.0,7.113088213372976e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.003173828125,0.0,0.0,9.63056372711435e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,0.0004568275471683,290.11248779296875,294.1499938964844,295.5466613769531,289.39263916015625,295.0541076660156,295.7921142578125,284.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744573617354,2.877264426714987e-09,0.0009744544513523,-0.0065897824242711,0.0,0.0,0.0,-0.0062369159422814,60.0,7.945803165435791,0.0,-6.095378779491514e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03985595703125,0.0,0.0,9.14539850782603e-05,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9769287109375,0.0,0.0,9.630574641050772e-05,299.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1356201171875,0.0,0.0,7.113088213372976e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.003173828125,0.0,0.0,9.63056372711435e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0852966308594,0.0,0.0,0.0004568275471683,290.11248779296875,294.1499938964844,295.5466613769531,289.39263916015625,295.0541076660156,295.7921142578125,284.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744573617354,2.877264426714987e-09,0.0009744544513523,-0.0065897824242711,0.0,0.0,0.0,-0.0062369159422814,60.0,7.945803165435791,0.0,-6.095378779491514e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,9.131589467870072e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483337402344,0.0,0.0,9.61603145697154e-05,299.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,7.102347444742918e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,9.61602127063088e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0004561377863865,290.0695495605469,294.1499938964844,295.510009765625,289.3860168457031,295.0619506835937,295.7682800292969,284.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729858138598,2.7051785256304584e-09,0.0009729831363074,-0.0061388639733195,0.0,0.0,0.0,-0.0061516095884144,60.0,7.876498699188232,0.0,-6.076980696434475e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0105285644531,0.0,0.0,9.131589467870072e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9483337402344,0.0,0.0,9.61603145697154e-05,299.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1051330566406,0.0,0.0,7.102347444742918e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9742736816406,0.0,0.0,9.61602127063088e-05,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0554504394531,0.0,0.0,0.0004561377863865,290.0695495605469,294.1499938964844,295.510009765625,289.3860168457031,295.0619506835937,295.7682800292969,284.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729858138598,2.7051785256304584e-09,0.0009729831363074,-0.0061388639733195,0.0,0.0,0.0,-0.0061516095884144,60.0,7.876498699188232,0.0,-6.076980696434475e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9958801269531,0.0,0.0,9.1247602540534e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340515136719,0.0,0.0,9.608840628061444e-05,299.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.08990478515625,0.0,0.0,7.097035995684564e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598388671875,0.0,0.0,9.608829714125022e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0404968261719,0.0,0.0,0.0004557966894935,290.04815673828125,294.1499938964844,295.4916687011719,289.3829650878906,295.0656433105469,295.756591796875,284.6989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722579270601,2.620081929194384e-09,0.0009722553077153,-0.0059158829972147,0.0,0.0,0.0,-0.0061094248667359,60.0,7.843096733093262,0.0,-6.067892854844105e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.981201171875,0.0,0.0,9.117800800595433e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,9.601511555956677e-05,299.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0746459960937,0.0,0.0,7.091623410815373e-05,298.7185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454040527344,0.0,0.0,9.601501369616015e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02557373046875,0.0,0.0,0.0004554490733426,290.0268249511719,294.1499938964844,295.47332763671875,289.380126953125,295.0691223144531,295.74517822265625,284.70428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715163032524,2.533355747402765e-09,0.0009715137421153,-0.0056886314414441,0.0,0.0,0.0,-0.0060664326883852,60.0,7.810646057128906,0.0,-6.058638746253564e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,9.103458432946354e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,9.586408123141156e-05,299.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,7.080467912601307e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,9.586397936800496e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,0.0004547327116597,289.9843139648437,294.1499938964844,295.4366760253906,289.3749389648437,295.0755615234375,295.72314453125,284.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878864921,2.354637818058336e-09,0.000969985499978,-0.0052203275263309,0.0,0.0,0.0,-0.0059778378345072,60.0,7.748197078704834,0.0,-6.039589806050571e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,9.103458432946354e-05,299.0053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.89117431640625,0.0,0.0,9.586408123141156e-05,299.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,7.080467912601307e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91650390625,0.0,0.0,9.586397936800496e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,0.0004547327116597,289.9843139648437,294.1499938964844,295.4366760253906,289.3749389648437,295.0755615234375,295.72314453125,284.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699878864921,2.354637818058336e-09,0.000969985499978,-0.0052203275263309,0.0,0.0,0.0,-0.0059778378345072,60.0,7.748197078704834,0.0,-6.039589806050571e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,9.0884517703671e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,9.570604743203148e-05,299.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137939453125,0.0,0.0,7.068795821396634e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,9.570594556862488e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0004539831425063,289.94207763671875,294.1499938964844,295.3999938964844,289.370361328125,295.0811767578125,295.7027587890625,284.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683887474238,2.1676358485933633e-09,0.0009683865355327,-0.0047303135506808,0.0,0.0,0.0,-0.005885137245059,60.0,7.689114093780518,0.0,-6.019690346192874e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225769042969,0.0,0.0,9.0884517703671e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,9.570604743203148e-05,299.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137939453125,0.0,0.0,7.068795821396634e-05,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,9.570594556862488e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96588134765625,0.0,0.0,0.0004539831425063,289.94207763671875,294.1499938964844,295.3999938964844,289.370361328125,295.0811767578125,295.7027587890625,284.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683887474238,2.1676358485933633e-09,0.0009683865355327,-0.0047303135506808,0.0,0.0,0.0,-0.005885137245059,60.0,7.689114093780518,0.0,-6.019690346192874e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,9.07287685549818e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,9.554203279549256e-05,299.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,7.056682807160541e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,9.554193820804358e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,0.0004532051971182,289.90008544921875,294.1499938964844,295.36334228515625,289.3663635253906,295.0860595703125,295.6839599609375,284.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667290723882,1.973564200952182e-09,0.0009667270933277,-0.0042217704467475,0.0,0.0,0.0,-0.0057889316231012,60.0,7.632557392120361,0.0,-5.999073238172059e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8932800292969,0.0,0.0,9.07287685549818e-05,299.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8340148925781,0.0,0.0,9.554203279549256e-05,299.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833984375,0.0,0.0,7.056682807160541e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587341308594,0.0,0.0,9.554193820804358e-05,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9360656738281,0.0,0.0,0.0004532051971182,289.90008544921875,294.1499938964844,295.36334228515625,289.3663635253906,295.0860595703125,295.6839599609375,284.7344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667290723882,1.973564200952182e-09,0.0009667270933277,-0.0042217704467475,0.0,0.0,0.0,-0.0057889316231012,60.0,7.632557392120361,0.0,-5.999073238172059e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131580,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,9.05681517906487e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80548095703125,0.0,0.0,9.537289588479324e-05,299.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,7.044189987936988e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,9.537279402138664e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0004524029500316,289.8583068847656,294.1499938964844,295.32666015625,289.3629150390625,295.0903625488281,295.66668701171875,284.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650171850807,1.773424296303005e-09,0.0009650153806433,-0.0036973229143768,0.0,0.0,0.0,-0.0056897159665822,60.0,7.578081130981445,0.0,-5.977847905569433e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,9.05681517906487e-05,299.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.80548095703125,0.0,0.0,9.537289588479324e-05,299.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9530639648437,0.0,0.0,7.044189987936988e-05,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,9.537279402138664e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9062805175781,0.0,0.0,0.0004524029500316,289.8583068847656,294.1499938964844,295.32666015625,289.3629150390625,295.0903625488281,295.66668701171875,284.74395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650171850807,1.773424296303005e-09,0.0009650153806433,-0.0036973229143768,0.0,0.0,0.0,-0.0056897159665822,60.0,7.578081130981445,0.0,-5.977847905569433e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8493957519531,0.0,0.0,9.048768697539344e-05,299.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79119873046875,0.0,0.0,9.528815280646086e-05,299.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378967285156,0.0,0.0,7.037931209197268e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8154602050781,0.0,0.0,9.528805821901189e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.89141845703125,0.0,0.0,0.000452001026133,289.8375244140625,294.1499938964844,295.3083190917969,289.361328125,295.0922241210937,295.658935546875,284.7485656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641596116125,1.6731558361016141e-09,0.000964157981798,-0.003434577723965,0.0,0.0,0.0,-0.0056400108151137,60.0,7.551859855651855,-0.0,-5.9672288443835e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,9.040798613568768e-05,299.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769470214844,0.0,0.0,9.520423191133888e-05,299.5346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227600097656,0.0,0.0,7.031732820905745e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8010559082031,0.0,0.0,9.520413004793228e-05,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765563964844,0.0,0.0,0.00045160294394,289.8168029785156,294.1499938964844,295.2900085449219,289.3598937988281,295.0939025878906,295.6517639160156,284.7531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633103036321,1.5738478298388259e-09,0.0009633087320253,-0.0031743485014885,0.0,0.0,0.0,-0.0055907811038196,60.0,7.526279926300049,-0.0,-5.956720627864343e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,9.025314648170024e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483825683594,0.0,0.0,9.50411704252474e-05,299.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,7.019689655862749e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.772216796875,0.0,0.0,9.504107583779842e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,0.0004508295096457,289.7754821777344,294.1499938964844,295.2533264160156,289.3572692871094,295.0967712402344,295.6393737792969,284.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643424418754,1.3835923518001891e-09,0.0009643410448916,-0.0026731377001851,0.0,0.0,0.0,-0.005509833805263,60.0,7.485988616943359,-0.0,-5.9363305382476055e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,9.025314648170024e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7483825683594,0.0,0.0,9.50411704252474e-05,299.53271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924560546875,0.0,0.0,7.019689655862749e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.772216796875,0.0,0.0,9.504107583779842e-05,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8468017578125,0.0,0.0,0.0004508295096457,289.7754821777344,294.1499938964844,295.2533264160156,289.3572692871094,295.0967712402344,295.6393737792969,284.7620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643424418754,1.3835923518001891e-09,0.0009643410448916,-0.0026731377001851,0.0,0.0,0.0,-0.005509833805263,60.0,7.485988616943359,-0.0,-5.9363305382476055e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,9.011680958792569e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72021484375,0.0,0.0,9.489760122960432e-05,299.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,7.009085675235838e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,9.489750664215536e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0004501485382206,289.73492431640625,294.1499938964844,295.2166748046875,289.35498046875,295.10723876953125,295.61492919921875,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009462417219765,1.1970311408759922e-09,0.0009462405578233,-0.0022007694933563,0.0,0.0,0.0,-0.0053343856707215,60.0,7.247129917144775,-0.0,-5.918406387195319e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7767028808594,0.0,0.0,9.011680958792569e-05,299.00152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72021484375,0.0,0.0,9.489760122960432e-05,299.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86260986328125,0.0,0.0,7.009085675235838e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,9.489750664215536e-05,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8174743652344,0.0,0.0,0.0004501485382206,289.73492431640625,294.1499938964844,295.2166748046875,289.35498046875,295.10723876953125,295.61492919921875,284.770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009462417219765,1.1970311408759922e-09,0.0009462405578233,-0.0022007694933563,0.0,0.0,0.0,-0.0053343856707215,60.0,7.247129917144775,-0.0,-5.918406387195319e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,9.00208979146555e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963195800781,0.0,0.0,9.479659638600424e-05,299.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83721923828125,0.0,0.0,7.001625635894015e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.719482421875,0.0,0.0,9.479650179855524e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79229736328125,0.0,0.0,0.0004496694891713,289.700439453125,294.1499938964844,295.17999267578125,289.3529968261719,295.1086730957031,295.6073913574219,284.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008634039550088,9.955630764224566e-10,0.0008634029654785,-0.0017539468826726,0.0,0.0,0.0,-0.0048267818056046,60.0,7.063014984130859,-0.0,-5.9058120172039714e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7520751953125,0.0,0.0,9.00208979146555e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6963195800781,0.0,0.0,9.479659638600424e-05,299.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.83721923828125,0.0,0.0,7.001625635894015e-05,298.71795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.719482421875,0.0,0.0,9.479650179855524e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79229736328125,0.0,0.0,0.0004496694891713,289.700439453125,294.1499938964844,295.17999267578125,289.3529968261719,295.1086730957031,295.6073913574219,284.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008634039550088,9.955630764224566e-10,0.0008634029654785,-0.0017539468826726,0.0,0.0,0.0,-0.0048267818056046,60.0,7.063014984130859,-0.0,-5.9058120172039714e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,3.058197398786433e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,3.2204374292632565e-05,299.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,2.3785980374668725e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7324523925781,0.0,0.0,3.220434518880211e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.0001527621061541,289.7160949707031,294.1499938964844,295.1433410644531,289.3512268066406,295.0840148925781,295.5734558105469,284.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006885620532557,7.708134130979261e-10,0.0006885612965561,-0.0013379192678257,0.0,0.0,0.0,-0.0038222880102694,60.0,5.828624248504639,-0.0,-6.815907394042142e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7655334472656,0.0,0.0,3.058197398786433e-05,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7105712890625,0.0,0.0,3.2204374292632565e-05,299.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8517150878906,0.0,0.0,2.3785980374668725e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7324523925781,0.0,0.0,3.220434518880211e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044128417969,0.0,0.0,0.0001527621061541,289.7160949707031,294.1499938964844,295.1433410644531,289.3512268066406,295.0840148925781,295.5734558105469,284.7889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006885620532557,7.708134130979261e-10,0.0006885612965561,-0.0013379192678257,0.0,0.0,0.0,-0.0038222880102694,60.0,5.828624248504639,-0.0,-6.815907394042142e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,-6.370455957949162e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061218261719,0.0,0.0,-6.708414730383083e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9510803222656,0.0,0.0,-4.954799442202784e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,-6.70840818202123e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954772949219,0.0,0.0,-0.0003182150248903,289.84967041015625,294.1499938964844,295.125,289.35040283203125,294.8158569335937,295.408447265625,284.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015737115172669,1.407180150181375e-09,0.0015737100038677,-0.0021257847547531,0.0,0.0,0.0,-0.0085219331085681,60.0,11.201167106628418,-0.0,-2.9575595306141625e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.865234375,0.0,0.0,4.504033859120682e-05,298.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8119506835937,0.0,0.0,4.742976670968346e-05,299.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9568786621094,0.0,0.0,3.503137486404739e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.829833984375,0.0,0.0,4.742972305393778e-05,298.7149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002380371094,0.0,0.0,0.0002249841054435,289.85943603515625,294.1499938964844,295.1066589355469,289.3496398925781,294.8406066894531,295.40093994140625,284.8028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003798979741986,5.000243552544248e-10,0.0003798974794335,-0.0009346748702228,0.0,0.0,0.0,-0.0021539940498769,60.0,6.828041076660156,-0.0,-1.4784123258948512e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623352050781,0.0,0.0,3.229685898986645e-05,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80908203125,0.0,0.0,3.401023423066363e-05,299.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,2.511977982067037e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82696533203125,0.0,0.0,3.4010201488854364e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973388671875,0.0,0.0,0.0001613282656762,289.8524780273437,294.1499938964844,295.08758544921875,289.348876953125,294.8368835449219,295.4003601074219,284.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003443087334744,4.3056161413979055e-10,0.000344308296917,-0.000787645461969,0.0,0.0,0.0,-0.0019385435152798,60.0,5.120954036712647,-0.0,-7.601736129458914e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,2.700602635741233e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80963134765625,0.0,0.0,2.8438718800316565e-05,299.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9543762207031,0.0,0.0,2.10046891879756e-05,298.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82745361328125,0.0,0.0,2.8438693334464915e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89776611328125,0.0,0.0,0.000134899673867,289.8511657714844,294.1499938964844,295.07000732421875,289.3481750488281,294.83428955078125,295.4008178710937,284.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002877521910704,3.5987490765165805e-10,0.0002877518418245,-0.0006583655485883,0.0,0.0,0.0,-0.0016201384132727,60.0,4.158052921295166,-0.0,-5.315126561100669e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,1.906282341224141e-05,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,2.0074123312952e-05,299.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,1.4826641745457891e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,2.007410512305796e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.900146484375,0.0,0.0,9.522202890366316e-05,289.8517761230469,294.1499938964844,295.0333251953125,289.3467712402344,294.8300476074219,295.40216064453125,284.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001820404577301,2.329163806269462e-10,0.0001820402248995,-0.0004303009191062,0.0,0.0,0.0,-0.0010281165596097,60.0,2.8900296688079834,-0.0,-2.6482969150976032e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8653564453125,0.0,0.0,1.906282341224141e-05,298.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81219482421875,0.0,0.0,2.0074123312952e-05,299.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95703125,0.0,0.0,1.4826641745457891e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.82989501953125,0.0,0.0,2.007410512305796e-05,298.7159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.900146484375,0.0,0.0,9.522202890366316e-05,289.8517761230469,294.1499938964844,295.0333251953125,289.3467712402344,294.8300476074219,295.40216064453125,284.8137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001820404577301,2.329163806269462e-10,0.0001820402248995,-0.0004303009191062,0.0,0.0,0.0,-0.0010281165596097,60.0,2.8900296688079834,-0.0,-2.6482969150976032e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,1.0810922503878828e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092346191406,0.0,0.0,1.1384450772311538e-05,299.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,8.408495887124445e-06,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,1.1384439858375115e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,5.400238296715543e-05,289.8471984863281,294.1499938964844,294.9966735839844,289.3453674316406,294.82635498046875,295.4027404785156,284.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001151727483374,1.4404451242899796e-10,0.0001151726028183,-0.0002635229029692,0.0,0.0,0.0,-0.0006484623299911,60.0,2.1478421688079834,-0.0,-8.51760939557522e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624267578125,0.0,0.0,1.0810922503878828e-05,298.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092346191406,0.0,0.0,1.1384450772311538e-05,299.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9539489746094,0.0,0.0,8.408495887124445e-06,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,1.1384439858375115e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,5.400238296715543e-05,289.8471984863281,294.1499938964844,294.9966735839844,289.3453674316406,294.82635498046875,295.4027404785156,284.8204040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001151727483374,1.4404451242899796e-10,0.0001151726028183,-0.0002635229029692,0.0,0.0,0.0,-0.0006484623299911,60.0,2.1478421688079834,-0.0,-8.51760939557522e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626403808594,0.0,0.0,5.848592081747484e-06,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,6.158865289762616e-06,299.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,4.548905508272583e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,6.158859378047055e-06,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,2.921470695582684e-05,289.8473815917969,294.1499938964844,294.9599914550781,289.34393310546875,294.8257141113281,295.403076171875,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.231903535081074e-05,7.79383849125459e-11,6.23189625912346e-05,-0.0001425823575118,0.0,0.0,0.0,-0.0003508758964017,60.0,1.6609814167022705,-0.0,-2.4928428765669253e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
