time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18132840,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626403808594,0.0,0.0,5.848592081747484e-06,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094482421875,0.0,0.0,6.158865289762616e-06,299.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,4.548905508272583e-06,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272399902344,0.0,0.0,6.158859378047055e-06,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8974914550781,0.0,0.0,2.921470695582684e-05,289.8473815917969,294.1499938964844,294.9599914550781,289.34393310546875,294.8257141113281,295.403076171875,284.8270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-6.231903535081074e-05,7.79383849125459e-11,6.23189625912346e-05,-0.0001425823575118,0.0,0.0,0.0,-0.0003508758964017,60.0,1.6609814167022705,-0.0,-2.4928428765669253e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626403808594,0.0,0.0,4.059437287651235e-06,298.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,4.2747942643472925e-06,299.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541931152344,0.0,0.0,3.157340415782528e-06,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,4.274790171621135e-06,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,2.02775754587492e-05,289.847412109375,294.1499938964844,294.9416809082031,289.3431701660156,294.8256530761719,295.4031066894531,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.3266754801152274e-05,5.4107957697668845e-11,4.326670023147017e-05,-9.898407006403433e-05,0.0,0.0,0.0,-0.0002436037175357,60.0,1.4686853885650637,-0.0,-1.2009472583063283e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,2.486695393599802e-06,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8094787597656,0.0,0.0,2.618616690597264e-06,299.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,1.934096417244291e-06,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,2.6186141894868342e-06,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,1.2421463907230644e-05,289.8474426269531,294.1499938964844,294.92333984375,289.3423767089844,294.8256225585937,295.4031066894531,284.8334350585937,0.0,0.0,0.0,0.0,1.0,1.0,-2.650669739523437e-05,3.314773455720399e-11,2.6506664653425105e-05,-6.063925684429705e-05,0.0,0.0,0.0,-0.0001492395967943,60.0,1.2905550003051758,-0.0,-4.506479564514443e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,7.539479724982812e-07,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,7.939455599625944e-07,299.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,5.864039849257097e-07,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,7.939447641547304e-07,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,3.766097506741062e-06,289.8474426269531,294.1499938964844,294.8866577148437,289.3406982421875,294.8255920410156,295.40313720703125,284.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.033992344280705e-06,1.0047527913836785e-11,8.033982339838985e-06,-1.8381060726824217e-05,0.0,0.0,0.0,-4.523387178778648e-05,60.0,1.0369633436203003,-0.0,-4.142618539870746e-12,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,7.539479724982812e-07,298.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,7.939455599625944e-07,299.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,5.864039849257097e-07,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,7.939447641547304e-07,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,3.766097506741062e-06,289.8474426269531,294.1499938964844,294.8866577148437,289.3406982421875,294.8255920410156,295.40313720703125,284.8394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.033992344280705e-06,1.0047527913836785e-11,8.033982339838985e-06,-1.8381060726824217e-05,0.0,0.0,0.0,-4.523387178778648e-05,60.0,1.0369633436203003,-0.0,-4.142618539870746e-12,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,5.534966618370164e-08,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,5.8286012460939673e-08,299.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,4.3049741549339167e-08,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,5.82859591702345e-08,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,2.764809323707596e-07,289.8474426269531,294.1499938964844,294.8500061035156,289.3388061523437,294.8255920410156,295.40313720703125,284.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.900128599023446e-07,7.378385554444866e-13,5.900121209378995e-07,-1.3497582358468208e-06,0.0,0.0,0.0,-3.3219257602468133e-06,60.0,0.8735490441322327,-0.0,-2.2326580620640566e-14,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,5.534966618370164e-08,298.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,5.8286012460939673e-08,299.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,4.3049741549339167e-08,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,5.82859591702345e-08,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,2.764809323707596e-07,289.8474426269531,294.1499938964844,294.8500061035156,289.3388061523437,294.8255920410156,295.40313720703125,284.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-5.900128599023446e-07,7.378385554444866e-13,5.900121209378995e-07,-1.3497582358468208e-06,0.0,0.0,0.0,-3.3219257602468133e-06,60.0,0.8735490441322327,-0.0,-2.2326580620640566e-14,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,6.602355107077074e-09,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,6.952615372313176e-09,299.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,5.1351651819686595e-09,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,6.952609155064238e-09,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,3.2979880160155524e-08,289.8474426269531,294.1499938964844,294.8148498535156,289.3385925292969,294.8255920410156,295.40313720703125,284.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.156130976682108e-08,8.919850535277218e-14,7.156121739626542e-08,-1.629348673759523e-07,0.0,0.0,0.0,-4.027242539450526e-07,60.0,0.7699960470199585,-0.0,-3.1768005097486016e-16,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,6.602355107077074e-09,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,6.952615372313176e-09,299.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,5.1351651819686595e-09,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,6.952609155064238e-09,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,3.2979880160155524e-08,289.8474426269531,294.1499938964844,294.8148498535156,289.3385925292969,294.8255920410156,295.40313720703125,284.85076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.156130976682108e-08,8.919850535277218e-14,7.156121739626542e-08,-1.629348673759523e-07,0.0,0.0,0.0,-4.027242539450526e-07,60.0,0.7699960470199585,-0.0,-3.1768005097486016e-16,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,2.347128713608981e-09,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,2.4716459989804207e-09,299.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,1.8255447153947561e-09,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,2.471643556489766e-09,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,1.1724305082339017e-08,289.8474426269531,294.1499938964844,294.7825927734375,289.3419494628906,294.8255920410156,295.40313720703125,284.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5451706520129853e-08,3.1725866373030424e-14,2.5451674545706737e-08,-5.7943690734418864e-08,0.0,0.0,0.0,-1.4323450159281492e-07,60.0,0.7049970626831055,-0.0,-4.014819702955136e-17,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,2.347128713608981e-09,298.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,2.4716459989804207e-09,299.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,1.8255447153947561e-09,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,2.471643556489766e-09,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,1.1724305082339017e-08,289.8474426269531,294.1499938964844,294.7825927734375,289.3419494628906,294.8255920410156,295.40313720703125,284.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-2.5451706520129853e-08,3.1725866373030424e-14,2.5451674545706737e-08,-5.7943690734418864e-08,0.0,0.0,0.0,-1.4323450159281492e-07,60.0,0.7049970626831055,-0.0,-4.014819702955136e-17,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,1.335258903445435e-09,298.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,1.406095462286316e-09,299.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,1.038534702679783e-09,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,1.4060941300186867e-09,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,6.6698437883871975e-09,289.8474426269531,294.1499938964844,294.7674865722656,289.3448791503906,294.8255920410156,295.40313720703125,284.8582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-1.4482839816309934e-08,1.8053821174038136e-14,1.4482821164563122e-08,-3.2968326735272064e-08,0.0,0.0,0.0,-8.150527719408276e-08,60.0,0.6760760545730591,-0.0,-1.2993410137445225e-17,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8626708984375,0.0,0.0,7.409292623883346e-10,298.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8095092773437,0.0,0.0,7.802361534636751e-10,299.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,5.762783028551155e-10,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8272705078125,0.0,0.0,7.802354318187091e-10,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,3.7010667863768276e-09,289.8474426269531,294.1499938964844,294.7530212402344,289.3486022949219,294.8255920410156,295.40313720703125,284.86065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-8.032630560705911e-09,1.0016512731823423e-14,8.032620790743294e-09,-1.8288263348154032e-08,0.0,0.0,0.0,-4.519824869930744e-08,60.0,0.6488485336303711,-0.0,-4.000789313559196e-18,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623046875,0.0,0.0,3.5716063440105467e-10,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80914306640625,0.0,0.0,3.761083111619712e-10,299.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.953857421875,0.0,0.0,2.7779162303787075e-10,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,3.7610797809506375e-10,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,1.784077774402703e-09,289.84698486328125,294.1499938964844,294.73651123046875,289.3541259765625,294.8258972167969,295.403076171875,284.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.878478427310483e-09,4.8377706564860495e-15,3.878473542329175e-09,-8.827404585076692e-09,0.0,0.0,0.0,-2.182787284255028e-08,60.0,0.6156994104385376,-0.0,-9.296498856797185e-19,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8620910644531,0.0,0.0,2.0723503468822447e-10,298.9825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,2.182290459451508e-10,299.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,1.6118281709331939e-10,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8266906738281,0.0,0.0,2.1822883777833366e-10,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89697265625,0.0,0.0,1.0351740575842427e-09,289.8466491699219,294.1499938964844,294.7259826660156,289.3583984375,294.8260803222656,295.40301513671875,284.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-2.251624886540071e-09,2.842739344499656e-15,2.251621999960207e-09,-5.124720203752986e-09,0.0,0.0,0.0,-1.2689270079135896e-08,60.0,0.5936038494110107,-0.0,-3.129814398956372e-19,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86187744140625,0.0,0.0,2.695488277026925e-08,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,2.8384862460484328e-08,299.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,2.096490980818544e-08,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,2.8384835815131737e-08,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,1.3464419623687718e-07,289.84637451171875,294.1499938964844,294.70123291015625,289.3711242675781,294.8262634277344,295.4029846191406,284.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.872122308872349e-07,3.592028746928627e-13,2.872118614050123e-07,-6.571260655618971e-07,0.0,0.0,0.0,-1.6170961316674948e-06,60.0,0.5497137904167175,-0.0,-5.295013864490498e-15,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.86187744140625,0.0,0.0,2.695488277026925e-08,298.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,2.8384862460484328e-08,299.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,2.096490980818544e-08,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,2.8384835815131737e-08,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,1.3464419623687718e-07,289.84637451171875,294.1499938964844,294.70123291015625,289.3711242675781,294.8262634277344,295.4029846191406,284.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.872122308872349e-07,3.592028746928627e-13,2.872118614050123e-07,-6.571260655618971e-07,0.0,0.0,0.0,-1.6170961316674948e-06,60.0,0.5497137904167175,-0.0,-5.295013864490498e-15,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133860,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86187744140625,0.0,0.0,4.160883122494852e-07,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,4.381621465654462e-07,299.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,3.236242491766461e-07,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,4.3816174866151414e-07,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,2.078431407426251e-06,289.84637451171875,294.1499938964844,294.6785583496094,289.3865661621094,294.82623291015625,295.4029846191406,284.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.43446106146439e-06,5.545685004965106e-12,4.434455604496179e-06,-1.014521603792673e-05,0.0,0.0,0.0,-2.496728848200292e-05,60.0,0.5310245156288147,-0.0,-1.261720762590901e-12,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.86187744140625,0.0,0.0,4.160883122494852e-07,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8086853027344,0.0,0.0,4.381621465654462e-07,299.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533996582031,0.0,0.0,3.236242491766461e-07,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82647705078125,0.0,0.0,4.3816174866151414e-07,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,2.078431407426251e-06,289.84637451171875,294.1499938964844,294.6785583496094,289.3865661621094,294.82623291015625,295.4029846191406,284.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.43446106146439e-06,5.545685004965106e-12,4.434455604496179e-06,-1.014521603792673e-05,0.0,0.0,0.0,-2.496728848200292e-05,60.0,0.5310245156288147,-0.0,-1.261720762590901e-12,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,2.115915549438796e-06,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088684082031,0.0,0.0,2.2281667497736635e-06,299.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,1.6457122455904027e-06,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82666015625,0.0,0.0,2.2281647034105845e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969421386719,0.0,0.0,1.056935616361443e-05,289.8465270996094,294.1499938964844,294.6578369140625,289.4045715332031,294.8256530761719,295.4031982421875,284.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.254498031106777e-05,2.819577557544584e-11,2.254495302622672e-05,-5.158222120371647e-05,0.0,0.0,0.0,-0.0001269355125259,60.0,0.5887956619262695,-0.0,-3.2627883034264116e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,2.115915549438796e-06,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8088684082031,0.0,0.0,2.2281667497736635e-06,299.4884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9535827636719,0.0,0.0,1.6457122455904027e-06,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82666015625,0.0,0.0,2.2281647034105845e-06,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969421386719,0.0,0.0,1.056935616361443e-05,289.8465270996094,294.1499938964844,294.6578369140625,289.4045715332031,294.8256530761719,295.4031982421875,284.8778991699219,0.0,0.0,0.0,0.0,1.0,1.0,-2.254498031106777e-05,2.819577557544584e-11,2.254495302622672e-05,-5.158222120371647e-05,0.0,0.0,0.0,-0.0001269355125259,60.0,0.5887956619262695,-0.0,-3.2627883034264116e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,2.725092372202198e-06,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,2.8696608751488384e-06,299.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95361328125,0.0,0.0,2.1195164663367905e-06,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82666015625,0.0,0.0,2.869658146664733e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8969421386719,0.0,0.0,1.3612297152576502e-05,289.8465576171875,294.1499938964844,294.6481018066406,289.4144287109375,294.8255920410156,295.4032287597656,284.8798828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.903797212638892e-05,3.631565534401027e-11,2.903793574660085e-05,-6.643651431659237e-05,0.0,0.0,0.0,-0.0001634927903069,60.0,0.605406641960144,-0.0,-5.4119615039427416e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8623352050781,0.0,0.0,4.831550995731959e-06,298.9765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8091735839844,0.0,0.0,5.087868885311764e-06,299.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538879394531,0.0,0.0,3.7578731735266047e-06,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8269348144531,0.0,0.0,5.087863883090904e-06,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.897216796875,0.0,0.0,2.4134413251886144e-05,289.84674072265625,294.1499938964844,294.6387939453125,289.4248962402344,294.8246765136719,295.4035339355469,284.8817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.148191121406853e-05,6.438510835593547e-11,5.148184573045e-05,-0.0001177877420559,0.0,0.0,0.0,-0.0002898594539146,60.0,0.7083081603050232,-0.0,-1.7012390107762343e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,9.41362031880999e-06,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,9.913020221574698e-06,299.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,7.321704742935253e-06,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,9.91301112662768e-06,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,4.7022622311487794e-05,289.8468017578125,294.1499938964844,294.6212463378906,289.4473571777344,294.8218078613281,295.4039611816406,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100302073406,1.2544218441767896e-10,0.0001003019424388,-0.0002294877922395,0.0,0.0,0.0,-0.0005647329380735,60.0,0.9466708898544312,-0.0,-6.45811126798179e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86309814453125,0.0,0.0,9.41362031880999e-06,298.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099670410156,0.0,0.0,9.913020221574698e-06,299.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9547119140625,0.0,0.0,7.321704742935253e-06,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8276672363281,0.0,0.0,9.91301112662768e-06,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,4.7022622311487794e-05,289.8468017578125,294.1499938964844,294.6212463378906,289.4473571777344,294.8218078613281,295.4039611816406,284.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000100302073406,1.2544218441767896e-10,0.0001003019424388,-0.0002294877922395,0.0,0.0,0.0,-0.0005647329380735,60.0,0.9466708898544312,-0.0,-6.45811126798179e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86376953125,0.0,0.0,1.4518680472974664e-05,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,1.5288909708033316e-05,299.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554138183594,0.0,0.0,1.129230804508552e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283386230469,0.0,0.0,1.5288895156118087e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985595703125,0.0,0.0,7.252326759044081e-05,289.84722900390625,294.1499938964844,294.60504150390625,289.4717712402344,294.8193054199219,295.4048156738281,284.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001546964340377,1.9347019819537792e-10,0.0001546962448628,-0.0003539403260219,0.0,0.0,0.0,-0.0008709909161552,60.0,1.185960292816162,-0.0,-1.536195504137083e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86376953125,0.0,0.0,1.4518680472974664e-05,298.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106689453125,0.0,0.0,1.5288909708033316e-05,299.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9554138183594,0.0,0.0,1.129230804508552e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283386230469,0.0,0.0,1.5288895156118087e-05,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8985595703125,0.0,0.0,7.252326759044081e-05,289.84722900390625,294.1499938964844,294.60504150390625,289.4717712402344,294.8193054199219,295.4048156738281,284.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001546964340377,1.9347019819537792e-10,0.0001546962448628,-0.0003539403260219,0.0,0.0,0.0,-0.0008709909161552,60.0,1.185960292816162,-0.0,-1.536195504137083e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,2.302209941262845e-05,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81201171875,0.0,0.0,2.424344165774528e-05,299.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.956787109375,0.0,0.0,1.7906077118823305e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295288085937,0.0,0.0,2.424341801088304e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.899658203125,0.0,0.0,0.000114999274956,289.8450012207031,294.1499938964844,294.58990478515625,289.4979248046875,294.8127136230469,295.4037170410156,284.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002453022752888,3.0678545814843966e-10,0.0002453019842505,-0.0005612422828562,0.0,0.0,0.0,-0.0013811313547194,60.0,1.697193622589111,-0.0,-3.8626200016267376e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8650207519531,0.0,0.0,2.302209941262845e-05,298.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.81201171875,0.0,0.0,2.424344165774528e-05,299.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.956787109375,0.0,0.0,1.7906077118823305e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295288085937,0.0,0.0,2.424341801088304e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.899658203125,0.0,0.0,0.000114999274956,289.8450012207031,294.1499938964844,294.58990478515625,289.4979248046875,294.8127136230469,295.4037170410156,284.8920593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002453022752888,3.0678545814843966e-10,0.0002453019842505,-0.0005612422828562,0.0,0.0,0.0,-0.0013811313547194,60.0,1.697193622589111,-0.0,-3.8626200016267376e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,3.666086558951065e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.815673828125,0.0,0.0,3.860575452563353e-05,299.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,2.8514006771729328e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329772949219,0.0,0.0,3.860571814584546e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90301513671875,0.0,0.0,0.0001831272238632,289.8409118652344,294.1499938964844,294.5757141113281,289.5256042480469,294.8061828613281,295.4012451171875,284.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003531558904796,4.510034012916719e-10,0.0003531554248183,-0.000832540099509,0.0,0.0,0.0,-0.0019940193742513,60.0,2.1945559978485107,-0.0,-9.794844935129277e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685913085937,0.0,0.0,3.666086558951065e-05,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.815673828125,0.0,0.0,3.860575452563353e-05,299.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605407714844,0.0,0.0,2.8514006771729328e-05,298.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8329772949219,0.0,0.0,3.860571814584546e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90301513671875,0.0,0.0,0.0001831272238632,289.8409118652344,294.1499938964844,294.5757141113281,289.5256042480469,294.8061828613281,295.4012451171875,284.89532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003531558904796,4.510034012916719e-10,0.0003531554248183,-0.000832540099509,0.0,0.0,0.0,-0.0019940193742513,60.0,2.1945559978485107,-0.0,-9.794844935129277e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86639404296875,0.0,0.0,3.5538349038688466e-05,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8136291503906,0.0,0.0,3.742368789971806e-05,299.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95831298828125,0.0,0.0,2.764093915175181e-05,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.830810546875,0.0,0.0,3.74236551579088e-05,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9006652832031,0.0,0.0,0.0001775200653355,289.8347473144531,294.1499938964844,294.56890869140625,289.5399780273437,294.80340576171875,295.3977355957031,284.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005028959712944,5.980033690455855e-10,0.0005028953892178,-0.0010692654177546,0.0,0.0,0.0,-0.002812786726281,60.0,2.845333337783813,-0.0,-9.204211615099211e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.932373046875,0.0,0.0,9.043255704455078e-05,298.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8805236816406,0.0,0.0,9.523007611278445e-05,299.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,7.03364348737523e-05,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.895263671875,0.0,0.0,9.522998880129308e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9645080566406,0.0,0.0,0.0004517259658314,289.9288024902344,294.1499938964844,294.5622253417969,289.5546264648437,294.6318359375,295.2525634765625,284.904541015625,0.0,0.0,0.0,0.0,1.0,1.0,0.0004244580341037,2.1399149119361027e-10,-0.0004244582378305,-0.0009870451176539,0.0,0.0,0.0,0.002000477630645,60.0,7.021468639373779,-0.0,-5.9599344126581855e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,9.006719483295456e-05,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8665771484375,0.0,0.0,9.484533802606164e-05,299.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0129089355469,0.0,0.0,7.005226507317275e-05,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,9.484525071457028e-05,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9503173828125,0.0,0.0,0.0004499009519349,289.9064025878906,294.1499938964844,294.5533752441406,289.5750427246094,294.5960388183594,295.23748779296875,284.9022521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007917068433016,9.808024392654602e-10,0.0007917058537714,-0.001786837936379,0.0,0.0,0.0,-0.0044597084634006,60.0,6.034553527832031,-0.0,-5.91187365728274e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9110412597656,0.0,0.0,9.019254503073172e-05,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594970703125,0.0,0.0,9.497733117314056e-05,299.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00543212890625,0.0,0.0,7.01497629052028e-05,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8742980957031,0.0,0.0,9.49772438616492e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430847167969,0.0,0.0,0.0004505270917434,289.89508056640625,294.1499938964844,294.5492553710937,289.5848083496094,294.5939025878906,295.2322082519531,284.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006975340074859,1.0413034878808958e-09,0.0006975330179557,-0.0020400679204612,0.0,0.0,0.0,-0.0040137348696589,60.0,6.549474716186523,-0.0,-5.9283401299126126e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,9.03322797967121e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.815673828125,0.0,0.0,9.51244801399298e-05,299.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,7.025844388408586e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,9.512439282843844e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,0.000451225118013,289.8334045410156,294.1499938964844,294.53662109375,289.61590576171875,294.5902099609375,295.2120666503906,284.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941745083779,1.510999325660122e-09,0.0009941729949787,-0.0029782571364194,0.0,0.0,0.0,-0.0057174703106284,60.0,6.856812477111816,-0.0,-5.9467218704867264e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,9.03322797967121e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.815673828125,0.0,0.0,9.51244801399298e-05,299.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9593200683594,0.0,0.0,7.025844388408586e-05,298.68951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309936523437,0.0,0.0,9.512439282843844e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,0.000451225118013,289.8334045410156,294.1499938964844,294.53662109375,289.61590576171875,294.5902099609375,295.2120666503906,284.90509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941745083779,1.510999325660122e-09,0.0009941729949787,-0.0029782571364194,0.0,0.0,0.0,-0.0057174703106284,60.0,6.856812477111816,-0.0,-5.9467218704867264e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,9.066601342055948e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,9.547590889269486e-05,299.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,7.051801367197186e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018493652344,0.0,0.0,9.547582158120348e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,0.0004528921854216,289.7919006347656,294.1499938964844,294.5240783691406,289.64776611328125,294.5908203125,295.1750793457031,284.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660547366365,1.895025691922569e-09,0.0009660528157837,-0.0040159705094993,0.0,0.0,0.0,-0.0057499851100146,60.0,7.646286964416504,-0.0,-5.990739992967066e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
