time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18135120,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,9.066601342055948e-05,298.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7867431640625,0.0,0.0,9.547590889269486e-05,299.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286804199219,0.0,0.0,7.051801367197186e-05,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018493652344,0.0,0.0,9.547582158120348e-05,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.86920166015625,0.0,0.0,0.0004528921854216,289.7919006347656,294.1499938964844,294.5240783691406,289.64776611328125,294.5908203125,295.1750793457031,284.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660547366365,1.895025691922569e-09,0.0009660528157837,-0.0040159705094993,0.0,0.0,0.0,-0.0057499851100146,60.0,7.646286964416504,-0.0,-5.990739992967066e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,9.102586045628414e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576904296875,0.0,0.0,9.585484076524152e-05,299.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,7.079789065755904e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,9.585476072970778e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,0.0004546897253021,289.7504577636719,294.1499938964844,294.511474609375,289.6801147460937,294.58953857421875,295.1319274902344,284.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698895737528,2.343320870679122e-09,0.0009698872454464,-0.0051906751468777,0.0,0.0,0.0,-0.0059722200967371,60.0,7.121665000915527,-0.0,-6.038384725570722e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80767822265625,0.0,0.0,9.102586045628414e-05,298.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7576904296875,0.0,0.0,9.585484076524152e-05,299.4623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,7.079789065755904e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.77264404296875,0.0,0.0,9.585476072970778e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,0.0004546897253021,289.7504577636719,294.1499938964844,294.511474609375,289.6801147460937,294.58953857421875,295.1319274902344,284.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698895737528,2.343320870679122e-09,0.0009698872454464,-0.0051906751468777,0.0,0.0,0.0,-0.0059722200967371,60.0,7.121665000915527,-0.0,-6.038384725570722e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,9.114083513850346e-05,298.9655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431335449219,0.0,0.0,9.597591997589916e-05,299.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88250732421875,0.0,0.0,7.088731945259497e-05,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,9.59758326644078e-05,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8240966796875,0.0,0.0,0.0004552640893962,289.7297668457031,294.1499938964844,294.50506591796875,289.6964416503906,294.5888061523437,295.1074523925781,284.9126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971115543507,2.486554739888902e-09,0.0009711130405776,-0.0055659972131252,0.0,0.0,0.0,-0.0060432297177612,60.0,6.968502044677734,-0.0,-6.053647183534849e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7779541015625,0.0,0.0,9.123781637754293e-05,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,9.607804531697184e-05,299.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670959472656,0.0,0.0,7.09627493051812e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433166503906,0.0,0.0,9.607795800548048e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,0.0004557485226541,289.7091369628906,294.1499938964844,294.4985656738281,289.7128295898437,294.5880432128906,295.0820007324219,284.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009721472742967,2.607362770135068e-09,0.0009721446549519,-0.0058825565502047,0.0,0.0,0.0,-0.0061031100340187,60.0,7.044785976409912,-0.0,-6.066535718218803e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,9.139932080870494e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69940185546875,0.0,0.0,9.624811355024576e-05,299.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362731933594,0.0,0.0,7.108836143743247e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,9.6248033514712e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,0.000456555339042,289.66796875,294.1499938964844,294.4851989746094,289.7456359863281,294.5863342285156,295.0295715332031,284.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738696389831,2.808556276434615e-09,0.0009738668450154,-0.006409746594727,0.0,0.0,0.0,-0.0062028551474213,60.0,7.2735724449157715,-0.0,-6.088029635975546e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7481994628906,0.0,0.0,9.139932080870494e-05,298.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69940185546875,0.0,0.0,9.624811355024576e-05,299.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8362731933594,0.0,0.0,7.108836143743247e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7139892578125,0.0,0.0,9.6248033514712e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789306640625,0.0,0.0,0.000456555339042,289.66796875,294.1499938964844,294.4851989746094,289.7456359863281,294.5863342285156,295.0295715332031,284.9171142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738696389831,2.808556276434615e-09,0.0009738668450154,-0.006409746594727,0.0,0.0,0.0,-0.0062028551474213,60.0,7.2735724449157715,-0.0,-6.088029635975546e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,9.14878401090391e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,9.634133311919868e-05,299.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8054504394531,0.0,0.0,7.115721382433549e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,9.634124580770732e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,0.000456997542642,289.626953125,294.1499938964844,294.4711608886719,289.77838134765625,294.5844421386719,294.97735595703125,284.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748130105435,2.9188145234115837e-09,0.0009748101001605,-0.0066986558958888,0.0,0.0,0.0,-0.0062575149349868,60.0,7.38820743560791,-0.0,-6.099824645389162e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71844482421875,0.0,0.0,9.14878401090391e-05,298.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.67022705078125,0.0,0.0,9.634133311919868e-05,299.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8054504394531,0.0,0.0,7.115721382433549e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.68463134765625,0.0,0.0,9.634124580770732e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.748779296875,0.0,0.0,0.000456997542642,289.626953125,294.1499938964844,294.4711608886719,289.77838134765625,294.5844421386719,294.97735595703125,284.9201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748130105435,2.9188145234115837e-09,0.0009748101001605,-0.0066986558958888,0.0,0.0,0.0,-0.0062575149349868,60.0,7.38820743560791,-0.0,-6.099824645389162e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,9.152007260126992e-05,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,9.637526818551124e-05,299.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,7.118227949831635e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,9.637518814997748e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186584472656,0.0,0.0,0.0004571585741359,289.586181640625,294.1499938964844,294.45623779296875,289.810791015625,294.58233642578125,294.92724609375,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975155562628,2.9589424244136353e-09,0.0009751525940373,-0.0068038031458854,0.0,0.0,0.0,-0.006277403794229,60.0,7.4756760597229,-0.0,-6.104120586769568e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,9.152007260126992e-05,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6410522460937,0.0,0.0,9.637526818551124e-05,299.45184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,7.118227949831635e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6553039550781,0.0,0.0,9.637518814997748e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7186584472656,0.0,0.0,0.0004571585741359,289.586181640625,294.1499938964844,294.45623779296875,289.810791015625,294.58233642578125,294.92724609375,284.9233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975155562628,2.9589424244136353e-09,0.0009751525940373,-0.0068038031458854,0.0,0.0,0.0,-0.006277403794229,60.0,7.4756760597229,-0.0,-6.104120586769568e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.658935546875,0.0,0.0,9.155432053375988e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,9.641132783144712e-05,299.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438659667969,0.0,0.0,7.120891677914187e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,9.641124779591335e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,0.0004573296755552,289.5456237792969,294.1499938964844,294.4402770996094,289.8427429199219,294.5799560546875,294.8798828125,284.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755201172083,3.001582538075808e-09,0.0009755170904099,-0.0069155325181782,0.0,0.0,0.0,-0.0062985410913825,60.0,7.55107831954956,-0.0,-6.108687244932298e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.658935546875,0.0,0.0,9.155432053375988e-05,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6119079589844,0.0,0.0,9.641132783144712e-05,299.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7438659667969,0.0,0.0,7.120891677914187e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259765625,0.0,0.0,9.641124779591335e-05,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6885681152344,0.0,0.0,0.0004573296755552,289.5456237792969,294.1499938964844,294.4402770996094,289.8427429199219,294.5799560546875,294.8798828125,284.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009755201172083,3.001582538075808e-09,0.0009755170904099,-0.0069155325181782,0.0,0.0,0.0,-0.0062985410913825,60.0,7.55107831954956,-0.0,-6.108687244932298e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.64410400390625,0.0,0.0,9.159060573438182e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,9.644954116083682e-05,299.4478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7284851074219,0.0,0.0,7.123714021872729e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112976074219,0.0,0.0,9.644946112530306e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,0.0004575109633151,289.5254211425781,294.1499938964844,294.4317932128906,289.8584289550781,294.5787048339844,294.8567810058594,284.92828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759064414538,3.046777719006854e-09,0.0009759034146554,-0.0070339567027986,0.0,0.0,0.0,-0.0063209445215761,60.0,7.587504863739014,-0.0,-6.11352888313377e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6292419433594,0.0,0.0,9.164514631265774e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.582763671875,0.0,0.0,9.650697029428557e-05,299.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131042480469,0.0,0.0,7.127955905161798e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,9.65068902587518e-05,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,0.000457783404272,289.5052490234375,294.1499938964844,294.4230041503906,289.8739624023437,294.577392578125,294.8338317871094,284.92999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764871792867,3.1147111556606433e-09,0.0009764840942807,-0.0072119608521461,0.0,0.0,0.0,-0.0063546197488904,60.0,7.623768329620361,-0.0,-6.120809814547101e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6066589355469,0.0,0.0,9.176455205306412e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.56060791015625,0.0,0.0,9.663270611781628e-05,299.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,7.137242937460542e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5743713378906,0.0,0.0,9.663263335824011e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6356506347656,0.0,0.0,0.000458379916381,289.4747009277344,294.1499938964844,294.408935546875,289.8970642089844,294.5752258300781,294.79888916015625,284.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777593659237,3.263459502633736e-09,0.0009777561062946,-0.0076017193496227,0.0,0.0,0.0,-0.0064283576793968,60.0,7.679380416870117,-0.0,-6.136768604392273e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5995178222656,0.0,0.0,9.181068162433804e-05,298.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5536193847656,0.0,0.0,9.668128768680616e-05,299.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.682373046875,0.0,0.0,7.140831439755857e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5673217773437,0.0,0.0,9.668120765127242e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62841796875,0.0,0.0,0.0004586103605106,289.465087890625,294.1499938964844,294.404296875,289.9042358398437,294.57452392578125,294.7877502441406,284.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782507549971,3.3209275329681982e-09,0.0009782473789528,-0.0077522993087768,0.0,0.0,0.0,-0.0064568459056317,60.0,7.697136878967285,-0.0,-6.14293966805235e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,9.203326771967112e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,9.691567538538948e-05,299.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,7.158143125707284e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,9.691559534985572e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,0.0004597222141455,289.425048828125,294.1499938964844,294.3838806152344,289.93341064453125,294.5713806152344,294.74053955078125,284.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806220186874,3.598211950617269e-09,0.0009806184098124,-0.0084788436070084,0.0,0.0,0.0,-0.0065943016670644,60.0,7.771968364715576,-0.0,-6.172758304501258e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136200,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5697937011719,0.0,0.0,9.203326771967112e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5244445800781,0.0,0.0,9.691567538538948e-05,299.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6516418457031,0.0,0.0,7.158143125707284e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,9.691559534985572e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.59832763671875,0.0,0.0,0.0004597222141455,289.425048828125,294.1499938964844,294.3838806152344,289.93341064453125,294.5713806152344,294.74053955078125,284.93701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806220186874,3.598211950617269e-09,0.0009806184098124,-0.0084788436070084,0.0,0.0,0.0,-0.0065943016670644,60.0,7.771968364715576,-0.0,-6.172758304501258e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400085449219,0.0,0.0,9.226983092958108e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952392578125,0.0,0.0,9.716478234622627e-05,299.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208801269531,0.0,0.0,7.17654256732203e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,9.716470958665012e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682067871094,0.0,0.0,0.0004609039169736,289.3851928710937,294.1499938964844,294.36163330078125,289.96124267578125,294.56787109375,294.6920471191406,284.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831424104049,3.8929135470766604e-09,0.000983138452284,-0.0092510087415575,0.0,0.0,0.0,-0.0067403926514089,60.0,7.846306800842285,-0.0,-6.204528801845299e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5400085449219,0.0,0.0,9.226983092958108e-05,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4952392578125,0.0,0.0,9.716478234622627e-05,299.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6208801269531,0.0,0.0,7.17654256732203e-05,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50860595703125,0.0,0.0,9.716470958665012e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682067871094,0.0,0.0,0.0004609039169736,289.3851928710937,294.1499938964844,294.36163330078125,289.96124267578125,294.56787109375,294.6920471191406,284.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831424104049,3.8929135470766604e-09,0.000983138452284,-0.0092510087415575,0.0,0.0,0.0,-0.0067403926514089,60.0,7.846306800842285,-0.0,-6.204528801845299e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51025390625,0.0,0.0,9.247467096429318e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,9.738049266161396e-05,299.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901184082031,0.0,0.0,7.192474731709808e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792175292969,0.0,0.0,9.73804126260802e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.0004619271785486,289.3454895019531,294.1499938964844,294.3373107910156,289.98748779296875,294.5639953613281,294.6431579589844,284.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853249648585,4.148100085643591e-09,0.000985320773907,-0.0099196247756481,0.0,0.0,0.0,-0.0068668955937027,60.0,7.916857719421387,-0.0,-6.232105675962886e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.51025390625,0.0,0.0,9.247467096429318e-05,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46600341796875,0.0,0.0,9.738049266161396e-05,299.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901184082031,0.0,0.0,7.192474731709808e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4792175292969,0.0,0.0,9.73804126260802e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5380859375,0.0,0.0,0.0004619271785486,289.3454895019531,294.1499938964844,294.3373107910156,289.98748779296875,294.5639953613281,294.6431579589844,284.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853249648585,4.148100085643591e-09,0.000985320773907,-0.0099196247756481,0.0,0.0,0.0,-0.0068668955937027,60.0,7.916857719421387,-0.0,-6.232105675962886e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.495361328125,0.0,0.0,9.255478653358296e-05,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513854980469,0.0,0.0,9.746485739015044e-05,299.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5747375488281,0.0,0.0,7.198705861810595e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4645080566406,0.0,0.0,9.746477735461669e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5230407714844,0.0,0.0,0.000462327414425,289.3257141113281,294.1499938964844,294.3243408203125,289.9999694824219,294.5619201660156,294.61895751953125,284.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861787548288,4.247902030130035e-09,0.0009861745638772,-0.0101811131462454,0.0,0.0,0.0,-0.0069163711741566,60.0,7.949681758880615,-0.0,-6.24290734663191e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.48046875,0.0,0.0,9.261623199563472e-05,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.436767578125,0.0,0.0,9.752955520525576e-05,299.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5593566894531,0.0,0.0,7.20348471077159e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4498291015625,0.0,0.0,9.75294824456796e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.50799560546875,0.0,0.0,0.000462634343421,289.30596923828125,294.1499938964844,294.31072998046875,290.0119934082031,294.5597229003906,294.5950622558594,284.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868335910141,4.324439473180064e-09,0.0009868292836472,-0.0103816464543342,0.0,0.0,0.0,-0.0069543137215077,60.0,7.980522632598877,-0.0,-6.251197248730024e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,9.267066343454644e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,9.758687519934028e-05,299.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,7.207718590507284e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42047119140625,0.0,0.0,9.758679516380651e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779052734375,0.0,0.0,0.000462906260509,289.2666931152344,294.1499938964844,294.2817077636719,290.03448486328125,294.5550231933594,294.5487365722656,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874138049781,4.392229691063676e-09,0.0009874093811959,-0.0105592580512166,0.0,0.0,0.0,-0.0069879214279353,60.0,8.035021781921387,-0.0,-6.258544260617782e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4507141113281,0.0,0.0,9.267066343454644e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4075622558594,0.0,0.0,9.758687519934028e-05,299.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5286560058594,0.0,0.0,7.207718590507284e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.42047119140625,0.0,0.0,9.758679516380651e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4779052734375,0.0,0.0,0.000462906260509,289.2666931152344,294.1499938964844,294.2817077636719,290.03448486328125,294.5550231933594,294.5487365722656,284.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874138049781,4.392229691063676e-09,0.0009874093811959,-0.0105592580512166,0.0,0.0,0.0,-0.0069879214279353,60.0,8.035021781921387,-0.0,-6.258544260617782e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210510253906,0.0,0.0,9.263012907467782e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,9.754418715601788e-05,299.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980163574219,0.0,0.0,7.204565918073058e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,9.754411439644171e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,0.0004627038433682,289.2276611328125,294.1499938964844,294.25,290.0548095703125,294.5498962402344,294.5048522949219,284.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869823697954,4.341706549837454e-09,0.0009869780624285,-0.0104268854483962,0.0,0.0,0.0,-0.0069628795608878,60.0,8.078940391540527,-0.0,-6.253068107753279e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4210510253906,0.0,0.0,9.263012907467782e-05,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.37841796875,0.0,0.0,9.754418715601788e-05,299.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4980163574219,0.0,0.0,7.204565918073058e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3911437988281,0.0,0.0,9.754411439644171e-05,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4479064941406,0.0,0.0,0.0004627038433682,289.2276611328125,294.1499938964844,294.25,290.0548095703125,294.5498962402344,294.5048522949219,284.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869823697954,4.341706549837454e-09,0.0009869780624285,-0.0104268854483962,0.0,0.0,0.0,-0.0069628795608878,60.0,8.078940391540527,-0.0,-6.253068107753279e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914794921875,0.0,0.0,9.250041330233216e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.349365234375,0.0,0.0,9.74075883277692e-05,299.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,7.194477075245231e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,9.740751556819303e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,0.0004620559338945,289.18896484375,294.1499938964844,294.2109375,290.0738525390625,294.5441589355469,294.4635009765625,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855999378487,4.180072732395956e-09,0.0009855957468971,-0.010003394447267,0.0,0.0,0.0,-0.0068827527575194,60.0,8.1117525100708,-0.0,-6.235564598000566e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914794921875,0.0,0.0,9.250041330233216e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.349365234375,0.0,0.0,9.74075883277692e-05,299.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.467529296875,0.0,0.0,7.194477075245231e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3619689941406,0.0,0.0,9.740751556819303e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179992675781,0.0,0.0,0.0004620559338945,289.18896484375,294.1499938964844,294.2109375,290.0738525390625,294.5441589355469,294.4635009765625,284.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855999378487,4.180072732395956e-09,0.0009855957468971,-0.010003394447267,0.0,0.0,0.0,-0.0068827527575194,60.0,8.1117525100708,-0.0,-6.235564598000566e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,9.231711010215804e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204345703125,0.0,0.0,9.721456444822252e-05,299.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,7.180219836300239e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328857421875,0.0,0.0,9.721449168864638e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,0.0004611403273884,289.15057373046875,294.1499938964844,294.1605224609375,290.0926513671875,294.5377502441406,294.4235534667969,284.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836470708251,3.9516736549671805e-09,0.0009836432291194,-0.0094049656763672,0.0,0.0,0.0,-0.0067695323377847,60.0,8.13697624206543,-0.0,-6.210873237932901e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.362060546875,0.0,0.0,9.231711010215804e-05,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204345703125,0.0,0.0,9.721456444822252e-05,299.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371643066406,0.0,0.0,7.180219836300239e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3328857421875,0.0,0.0,9.721449168864638e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.38824462890625,0.0,0.0,0.0004611403273884,289.15057373046875,294.1499938964844,294.1605224609375,290.0926513671875,294.5377502441406,294.4235534667969,284.9650573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836470708251,3.9516736549671805e-09,0.0009836432291194,-0.0094049656763672,0.0,0.0,0.0,-0.0067695323377847,60.0,8.13697624206543,-0.0,-6.210873237932901e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3473815917969,0.0,0.0,9.220855281455442e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060302734375,0.0,0.0,9.710024460218848e-05,299.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4220275878906,0.0,0.0,7.17177681508474e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183898925781,0.0,0.0,9.710017184261233e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3734130859375,0.0,0.0,0.0004605980648193,289.1315002441406,294.1499938964844,294.1312866210937,290.1018371582031,294.53424072265625,294.40386962890625,284.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824895532801,3.81640807844974e-09,0.0009824857115745,-0.0090505518019199,0.0,0.0,0.0,-0.0067024743184447,60.0,8.147321701049805,-0.0,-6.196273005798504e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,9.209297422785312e-05,298.9122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2916259765625,0.0,0.0,9.69785323832184e-05,299.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40692138671875,0.0,0.0,7.162787369452417e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3039245605469,0.0,0.0,9.697845962364228e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3586120605469,0.0,0.0,0.0004600207612384,289.11248779296875,294.1499938964844,294.0995178222656,290.11090087890625,294.5305480957031,294.38427734375,284.9694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812579955905,3.672402826282449e-09,0.0009812543867155,-0.0086732348427176,0.0,0.0,0.0,-0.0066310875117778,60.0,8.156389236450195,-0.0,-6.18074835756488e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3082275390625,0.0,0.0,9.18945952435024e-05,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675476074219,0.0,0.0,9.676962508819996e-05,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.38165283203125,0.0,0.0,7.14735797373578e-05,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2796936035156,0.0,0.0,9.676955232862384e-05,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3338317871094,0.0,0.0,0.000459029834019,289.0807800292969,294.1499938964844,294.04071044921875,290.12567138671875,294.5237731933594,294.3514099121094,284.97320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791441261768,3.425222772079905e-09,0.0009791406337171,-0.0080255744978785,0.0,0.0,0.0,-0.0065085543319582,60.0,8.16910457611084,-0.0,-6.154146348080758e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3035583496094,0.0,0.0,9.185737144434825e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629699707031,0.0,0.0,9.673042950453235e-05,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3768310546875,0.0,0.0,7.144462870201096e-05,298.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.27508544921875,0.0,0.0,9.673035674495624e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291015625,0.0,0.0,0.00045884391875,289.07476806640625,294.1499938964844,294.0287780761719,290.12841796875,294.5223999023437,294.3451538085937,284.97393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787474991753,3.378846091806053e-09,0.000978744123131,-0.0079040573909878,0.0,0.0,0.0,-0.0064855641685426,60.0,8.171269416809082,-0.0,-6.149161890789402e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,9.164551011053844e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23443603515625,0.0,0.0,9.650732681620866e-05,299.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,7.127984281396493e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,9.650725405663252e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,0.0004577856452669,289.0373840332031,294.1499938964844,293.9491271972656,290.1449279785156,294.5130920410156,294.3056945800781,284.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764897404238,3.1148668089286957e-09,0.0009764865972101,-0.0072123673744499,0.0,0.0,0.0,-0.0063547026365995,60.0,8.183732986450195,-0.0,-6.12082686757276e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2745361328125,0.0,0.0,9.164551011053844e-05,298.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23443603515625,0.0,0.0,9.650732681620866e-05,299.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.346923828125,0.0,0.0,7.127984281396493e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,9.650725405663252e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2997741699219,0.0,0.0,0.0004577856452669,289.0373840332031,294.1499938964844,293.9491271972656,290.1449279785156,294.5130920410156,294.3056945800781,284.978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764897404238,3.1148668089286957e-09,0.0009764865972101,-0.0072123673744499,0.0,0.0,0.0,-0.0063547026365995,60.0,8.183732986450195,-0.0,-6.12082686757276e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
