time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18137460,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456359863281,0.0,0.0,9.148911340162158e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,9.6342628239654e-05,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171691894531,0.0,0.0,7.115820335457101e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,9.634255548007786e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.0004570044402498,289.0003356933594,294.1499938964844,293.8613586425781,290.16021728515625,294.5024719238281,294.2651062011719,284.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748228476382,2.919991803906896e-09,0.0009748199372552,-0.0067017409019172,0.0,0.0,0.0,-0.0062580974772572,60.0,8.196300506591797,-0.0,-6.099951121996129e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2456359863281,0.0,0.0,9.148911340162158e-05,298.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2060241699219,0.0,0.0,9.6342628239654e-05,299.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3171691894531,0.0,0.0,7.115820335457101e-05,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178649902344,0.0,0.0,9.634255548007786e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2705993652344,0.0,0.0,0.0004570044402498,289.0003356933594,294.1499938964844,293.8613586425781,290.16021728515625,294.5024719238281,294.2651062011719,284.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748228476382,2.919991803906896e-09,0.0009748199372552,-0.0067017409019172,0.0,0.0,0.0,-0.0062580974772572,60.0,8.196300506591797,-0.0,-6.099951121996129e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,9.14034026209265e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,9.625236270949244e-05,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875366210937,0.0,0.0,7.109153375495225e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,9.625229722587392e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.24151611328125,0.0,0.0,0.0004565763520076,288.9635925292969,294.1499938964844,293.76629638671875,290.1741027832031,294.4904479980469,294.22198486328125,284.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739092201925,2.813183241912043e-09,0.0009739063680171,-0.0064218705520033,0.0,0.0,0.0,-0.0062051485292613,60.0,8.210722923278809,-0.0,-6.088524173719635e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2168884277344,0.0,0.0,9.14034026209265e-05,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1777648925781,0.0,0.0,9.625236270949244e-05,299.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2875366210937,0.0,0.0,7.109153375495225e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.189453125,0.0,0.0,9.625229722587392e-05,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.24151611328125,0.0,0.0,0.0004565763520076,288.9635925292969,294.1499938964844,293.76629638671875,290.1741027832031,294.4904479980469,294.22198486328125,284.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739092201925,2.813183241912043e-09,0.0009739063680171,-0.0064218705520033,0.0,0.0,0.0,-0.0062051485292613,60.0,8.210722923278809,-0.0,-6.088524173719635e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2025451660156,0.0,0.0,9.138495079241692e-05,298.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16363525390625,0.0,0.0,9.623293590266258e-05,299.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.27276611328125,0.0,0.0,7.107718556653708e-05,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,9.623287041904403e-05,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22705078125,0.0,0.0,0.0004564842092804,288.9453430175781,294.1499938964844,293.7162780761719,290.18048095703125,294.4838256835937,294.19891357421875,284.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737124782986,2.7901863042245623e-09,0.0009737096843309,-0.0063616116531193,0.0,0.0,0.0,-0.0061937482096254,60.0,8.218772888183594,-0.0,-6.086065695853904e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.188232421875,0.0,0.0,9.137587039731444e-05,298.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1495666503906,0.0,0.0,9.622337529435754e-05,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2580261230469,0.0,0.0,7.107012061169371e-05,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1611328125,0.0,0.0,9.62233025347814e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21258544921875,0.0,0.0,0.0004564388364087,288.9271545410156,294.1499938964844,293.6647644042969,290.1864013671875,294.476806640625,294.17462158203125,284.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736154461279,2.778861585284176e-09,0.0009736126521602,-0.0063319373875856,0.0,0.0,0.0,-0.0061881332658231,60.0,8.22711181640625,-0.0,-6.08485493103217e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15966796875,0.0,0.0,9.136827429756522e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214599609375,0.0,0.0,9.621537174098194e-05,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,7.106421981006861e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,9.62153062573634e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,0.0004564009432215,288.8909606933594,294.1499938964844,293.5575866699219,290.1968994140625,294.46173095703125,294.122802734375,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735344210639,2.769380058609272e-09,0.0009735316853038,-0.0063070929609239,0.0,0.0,0.0,-0.0061834338121116,60.0,8.243571281433105,-0.0,-6.083841697090976e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15966796875,0.0,0.0,9.136827429756522e-05,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1214599609375,0.0,0.0,9.621537174098194e-05,299.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286071777344,0.0,0.0,7.106421981006861e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.13287353515625,0.0,0.0,9.62153062573634e-05,298.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837158203125,0.0,0.0,0.0004564009432215,288.8909606933594,294.1499938964844,293.5575866699219,290.1968994140625,294.46173095703125,294.122802734375,284.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735344210639,2.769380058609272e-09,0.0009735316853038,-0.0063070929609239,0.0,0.0,0.0,-0.0061834338121116,60.0,8.243571281433105,-0.0,-6.083841697090976e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311950683594,0.0,0.0,9.133519051829352e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,9.618053445592524e-05,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993103027344,0.0,0.0,7.103848474798724e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,9.61804689723067e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549377441406,0.0,0.0,0.000456235720776,288.85504150390625,294.1499938964844,293.445556640625,290.2054748535156,294.4450988769531,294.0665588378906,285.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731818572618,2.728138381868916e-09,0.0009731791215017,-0.0061990264803171,0.0,0.0,0.0,-0.0061629898846149,60.0,8.257030487060547,-0.0,-6.079433489958319e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1311950683594,0.0,0.0,9.133519051829352e-05,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,9.618053445592524e-05,299.3980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1993103027344,0.0,0.0,7.103848474798724e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.104736328125,0.0,0.0,9.61804689723067e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549377441406,0.0,0.0,0.000456235720776,288.85504150390625,294.1499938964844,293.445556640625,290.2054748535156,294.4450988769531,294.0665588378906,285.0025329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731818572618,2.728138381868916e-09,0.0009731791215017,-0.0061990264803171,0.0,0.0,0.0,-0.0061629898846149,60.0,8.257030487060547,-0.0,-6.079433489958319e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,9.124680946115404e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,9.60874604061246e-05,299.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701354980469,0.0,0.0,7.096974150044844e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,9.608739492250606e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,0.0004557942738756,288.81939697265625,294.1499938964844,293.3295288085937,290.2120361328125,294.4267578125,294.00738525390625,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722401737235,2.6180049239599157e-09,0.0009722375543788,-0.0059104412794113,0.0,0.0,0.0,-0.0061083948239684,60.0,8.264196395874023,-0.0,-6.067671165510546e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,9.124680946115404e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0655517578125,0.0,0.0,9.60874604061246e-05,299.3949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1701354980469,0.0,0.0,7.096974150044844e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,9.608739492250606e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,0.0004557942738756,288.81939697265625,294.1499938964844,293.3295288085937,290.2120361328125,294.4267578125,294.00738525390625,285.0075378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722401737235,2.6180049239599157e-09,0.0009722375543788,-0.0059104412794113,0.0,0.0,0.0,-0.0061083948239684,60.0,8.264196395874023,-0.0,-6.067671165510546e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745849609375,0.0,0.0,9.11087990971282e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,9.594212315278128e-05,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410827636719,0.0,0.0,7.086239929776639e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487670898437,0.0,0.0,9.594206494512036e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977783203125,0.0,0.0,0.0004551049205474,288.7840576171875,294.1499938964844,293.2103271484375,290.2165222167969,294.40673828125,293.9478454589844,285.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707695571705,2.446042479675725e-09,0.0009707671124488,-0.0054598408751189,0.0,0.0,0.0,-0.0060231494717299,60.0,8.263705253601074,-0.0,-6.0493285047869e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0745849609375,0.0,0.0,9.11087990971282e-05,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03778076171875,0.0,0.0,9.594212315278128e-05,299.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410827636719,0.0,0.0,7.086239929776639e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487670898437,0.0,0.0,9.594206494512036e-05,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0977783203125,0.0,0.0,0.0004551049205474,288.7840576171875,294.1499938964844,293.2103271484375,290.2165222167969,294.40673828125,293.9478454589844,285.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009707695571705,2.446042479675725e-09,0.0009707671124488,-0.0054598408751189,0.0,0.0,0.0,-0.0060231494717299,60.0,8.263705253601074,-0.0,-6.0493285047869e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.060546875,0.0,0.0,9.102171316044404e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.02392578125,0.0,0.0,9.585041698301212e-05,299.3901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1266174316406,0.0,0.0,7.079466740833595e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0348815917969,0.0,0.0,9.58503587753512e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0835876464844,0.0,0.0,0.0004546699055936,288.7665100097656,294.1499938964844,293.1497497558594,290.2179260253906,294.3960266113281,293.9188232421875,285.0151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096984062111,2.337533500096356e-09,0.0009698382928036,-0.0051755090244114,0.0,0.0,0.0,-0.0059693539515137,60.0,8.26054573059082,-0.0,-6.037768685018818e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465393066406,0.0,0.0,9.088843944482504e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101318359375,0.0,0.0,9.571007103659213e-05,299.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122131347656,0.0,0.0,7.069100684020668e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0210266113281,0.0,0.0,9.57100055529736e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0694274902344,0.0,0.0,0.0004540041845757,288.74908447265625,294.1499938964844,293.0887145996094,290.2188415527344,294.3849182128906,293.8913269042969,285.0177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684237884357,2.171482993418294e-09,0.0009684216347523,-0.0047403923235833,0.0,0.0,0.0,-0.0058870553039014,60.0,8.254643440246582,-0.0,-6.020098908265936e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0208740234375,0.0,0.0,9.060663433047011e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9848937988281,0.0,0.0,9.541332110529764e-05,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0858459472656,0.0,0.0,7.047183316899464e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9956359863281,0.0,0.0,9.541325562167911e-05,298.68731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.04351806640625,0.0,0.0,0.0004525965487118,288.7172241210937,294.1499938964844,292.9754333496094,290.21905517578125,294.3634033203125,293.84722900390625,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654190507717,1.820376516192823e-09,0.0009654171881265,-0.0038203566800802,0.0,0.0,0.0,-0.0057129929773509,60.0,8.236400604248047,-0.0,-5.982823836347961e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0186462402344,0.0,0.0,9.05843626242131e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826965332031,0.0,0.0,9.538986341794951e-05,299.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.08355712890625,0.0,0.0,7.045450911391526e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9934387207031,0.0,0.0,9.53898052102886e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0412902832031,0.0,0.0,0.0004524853138718,288.7144470214844,294.1499938964844,292.9655456542969,290.218994140625,294.3614807128906,293.84375,285.0229187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009651816799305,1.7926289341829715e-09,0.0009651799337007,-0.0037476466968655,0.0,0.0,0.0,-0.0056992378085851,60.0,8.234604835510254,-0.0,-5.97988289996465e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138540,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,9.032154775923118e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,9.511310781817885e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550537109375,0.0,0.0,7.02500983607024e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660339355469,0.0,0.0,9.51130423345603e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133056640625,0.0,0.0,0.0004511725273914,288.68017578125,294.1499938964844,292.8416442871094,290.2170104980469,294.3365173339844,293.80572509765625,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623811929486,1.4651777568985835e-09,0.0009623797377571,-0.0028895856812596,0.0,0.0,0.0,-0.0055369120091199,60.0,8.209917068481445,-0.0,-5.9452322176412054e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909362792969,0.0,0.0,9.032154775923118e-05,298.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9554138183594,0.0,0.0,9.511310781817885e-05,299.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550537109375,0.0,0.0,7.02500983607024e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660339355469,0.0,0.0,9.51130423345603e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133056640625,0.0,0.0,0.0004511725273914,288.68017578125,294.1499938964844,292.8416442871094,290.2170104980469,294.3365173339844,293.80572509765625,285.02813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623811929486,1.4651777568985835e-09,0.0009623797377571,-0.0028895856812596,0.0,0.0,0.0,-0.0055369120091199,60.0,8.209917068481445,-0.0,-5.9452322176412054e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634094238281,0.0,0.0,9.009827772388236e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,9.487799252383412e-05,299.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267639160156,0.0,0.0,7.007644308032468e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,9.48779343161732e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855041503906,0.0,0.0,0.0004500572977121,288.646240234375,294.1499938964844,292.7178039550781,290.2129821777344,294.30987548828125,293.7784423828125,285.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600019548088,1.186998388469362e-09,0.0009600007906556,-0.0021606334485113,0.0,0.0,0.0,-0.0053990110754966,60.0,8.183263778686523,-0.0,-5.9158740128850695e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9634094238281,0.0,0.0,9.009827772388236e-05,298.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9283142089844,0.0,0.0,9.487799252383412e-05,299.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0267639160156,0.0,0.0,7.007644308032468e-05,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9388122558594,0.0,0.0,9.48779343161732e-05,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9855041503906,0.0,0.0,0.0004500572977121,288.646240234375,294.1499938964844,292.7178039550781,290.2129821777344,294.30987548828125,293.7784423828125,285.0334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600019548088,1.186998388469362e-09,0.0009600007906556,-0.0021606334485113,0.0,0.0,0.0,-0.0053990110754966,60.0,8.183263778686523,-0.0,-5.9158740128850695e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,9.028439671965316e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092712402344,0.0,0.0,9.507397771812975e-05,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068664550781,0.0,0.0,7.022119825705886e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,9.507391223451124e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,0.0004509869904723,288.6224670410156,294.1499938964844,292.5948486328125,290.2069396972656,294.2851257324219,293.7550048828125,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.284777530003339e-05,5.282965176434118e-10,7.284724415512756e-05,-0.0013160525122657,0.0,0.0,0.0,-0.0006415052339434,60.0,6.432009696960449,-0.0,-5.9403376440059226e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,9.028439671965316e-05,298.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9092712402344,0.0,0.0,9.507397771812975e-05,299.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0068664550781,0.0,0.0,7.022119825705886e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9196472167969,0.0,0.0,9.507391223451124e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659729003906,0.0,0.0,0.0004509869904723,288.6224670410156,294.1499938964844,292.5948486328125,290.2069396972656,294.2851257324219,293.7550048828125,285.0386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-7.284777530003339e-05,5.282965176434118e-10,7.284724415512756e-05,-0.0013160525122657,0.0,0.0,0.0,-0.0006415052339434,60.0,6.432009696960449,-0.0,-5.9403376440059226e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345703125,0.0,0.0,9.00237137102522e-05,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8998718261719,0.0,0.0,9.479946311330424e-05,299.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9970703125,0.0,0.0,7.001844642218202e-05,298.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102783203125,0.0,0.0,9.479940490564331e-05,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9564208984375,0.0,0.0,0.00044968482689,288.6100769042969,294.1499938964844,292.5339660644531,290.20318603515625,294.2450561523437,293.7346496582031,285.0408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005606004269793,6.94834467740435e-10,0.0005605997284874,-0.0012661312939599,0.0,0.0,0.0,-0.0031685766298323,60.0,6.367499828338623,-0.0,-5.9060834445290324e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394836425781,0.0,0.0,4.2800780647667125e-05,298.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9049987792969,0.0,0.0,4.507135963649489e-05,299.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0023498535156,0.0,0.0,3.328949605929665e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9150390625,0.0,0.0,4.507133053266443e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.96099853515625,0.0,0.0,0.0002137976989615,288.619140625,294.1499938964844,292.4736328125,290.1990051269531,294.1917419433594,293.70458984375,285.04400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004844993527512,5.98848637345383e-10,0.0004844987706746,-0.0010898840846493,0.0,0.0,0.0,-0.0027236132882535,60.0,6.194051742553711,-0.0,-1.3350240024578852e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,9.003789455164224e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365234375,0.0,0.0,9.481440065428616e-05,299.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,7.002947677392513e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454040527344,0.0,0.0,9.481434244662525e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909973144531,0.0,0.0,0.0004497557238209,288.67205810546875,294.1499938964844,292.3549194335937,290.1893615722656,294.1105041503906,293.6078796386719,285.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002367067354498,3.879212229218609e-10,0.0002367063425481,-0.0007831451948732,0.0,0.0,0.0,-0.0014015815686434,60.0,5.082694053649902,-0.0,-5.90794222432578e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,9.003789455164224e-05,298.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365234375,0.0,0.0,9.481440065428616e-05,299.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.03485107421875,0.0,0.0,7.002947677392513e-05,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454040527344,0.0,0.0,9.481434244662525e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9909973144531,0.0,0.0,0.0004497557238209,288.67205810546875,294.1499938964844,292.3549194335937,290.1893615722656,294.1105041503906,293.6078796386719,285.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002367067354498,3.879212229218609e-10,0.0002367063425481,-0.0007831451948732,0.0,0.0,0.0,-0.0014015815686434,60.0,5.082694053649902,-0.0,-5.90794222432578e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,2.5830378945101984e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94781494140625,0.0,0.0,2.7200678232475184e-05,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465087890625,0.0,0.0,2.0090295947738923e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95623779296875,0.0,0.0,2.7200661861570552e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.0001290274667553,288.6872863769531,294.1499938964844,292.23956298828125,290.1781311035156,294.0907897949219,293.59185791015625,285.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000275584985502,3.4456804076654635e-10,0.000275584636256,-0.0006302907131612,0.0,0.0,0.0,-0.0015515785198658,60.0,3.661609411239624,-0.0,-4.8623598480901364e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9815673828125,0.0,0.0,2.5830378945101984e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94781494140625,0.0,0.0,2.7200678232475184e-05,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0465087890625,0.0,0.0,2.0090295947738923e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95623779296875,0.0,0.0,2.7200661861570552e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.001708984375,0.0,0.0,0.0001290274667553,288.6872863769531,294.1499938964844,292.23956298828125,290.1781311035156,294.0907897949219,293.59185791015625,285.05487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000275584985502,3.4456804076654635e-10,0.000275584636256,-0.0006302907131612,0.0,0.0,0.0,-0.0015515785198658,60.0,3.661609411239624,-0.0,-4.8623598480901364e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960327148437,0.0,0.0,-2.148999783457839e-06,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624938964844,0.0,0.0,-2.2630040348303737e-06,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,-1.6714443518139888e-06,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,-2.263002670588321e-06,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157775878906,0.0,0.0,-1.073464682121994e-05,288.71270751953125,294.1499938964844,292.1283569335937,290.16552734375,294.04425048828125,293.5656433105469,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003331903135403,3.2801811267191283e-10,0.0003331899642944,-0.000529175333213,0.0,0.0,0.0,-0.0018224086379632,60.0,3.541987895965576,-0.0,-3.3655668529863896e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960327148437,0.0,0.0,-2.148999783457839e-06,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9624938964844,0.0,0.0,-2.2630040348303737e-06,299.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,-1.6714443518139888e-06,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9704895019531,0.0,0.0,-2.263002670588321e-06,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157775878906,0.0,0.0,-1.073464682121994e-05,288.71270751953125,294.1499938964844,292.1283569335937,290.16552734375,294.04425048828125,293.5656433105469,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003331903135403,3.2801811267191283e-10,0.0003331899642944,-0.000529175333213,0.0,0.0,0.0,-0.0018224086379632,60.0,3.541987895965576,-0.0,-3.3655668529863896e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996459960937,0.0,0.0,9.092229447560384e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678161621094,0.0,0.0,9.57457086769864e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742614746094,0.0,0.0,7.071733853081241e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,9.574565046932548e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,0.0004541735397651,289.01055908203125,294.1499938964844,292.02215576171875,290.1517944335937,293.5946350097656,293.37335205078125,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,0.0024286406114697,-1.189383036503954e-09,-0.0024286394473165,0.0006982623017393,0.0,0.0,0.0,0.0127106346189975,60.0,10.418034553527832,-0.0,-6.02456609044566e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1996459960937,0.0,0.0,9.092229447560384e-05,298.8924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1678161621094,0.0,0.0,9.57457086769864e-05,299.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2742614746094,0.0,0.0,7.071733853081241e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.169921875,0.0,0.0,9.574565046932548e-05,298.6787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21490478515625,0.0,0.0,0.0004541735397651,289.01055908203125,294.1499938964844,292.02215576171875,290.1517944335937,293.5946350097656,293.37335205078125,285.0752258300781,0.0,0.0,0.0,0.0,1.0,1.0,0.0024286406114697,-1.189383036503954e-09,-0.0024286394473165,0.0006982623017393,0.0,0.0,0.0,0.0127106346189975,60.0,10.418034553527832,-0.0,-6.02456609044566e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1915283203125,0.0,0.0,1.5159829672484191e-05,298.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1596374511719,0.0,0.0,1.5964056728989817e-05,299.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657775878906,0.0,0.0,1.1790979442594107e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1619567871094,0.0,0.0,1.59640476340428e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069396972656,0.0,0.0,7.572612958028913e-05,288.9989929199219,294.1499938964844,291.9711608886719,290.14453125,293.59625244140625,293.380126953125,285.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-6.079034574213438e-05,1.0111569220816463e-10,6.079024387872778e-05,-0.0002050446928478,0.0,0.0,0.0,-0.0003574218135327,60.0,6.590940952301025,-0.0,-1.674841709764507e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1918029785156,0.0,0.0,9.580445293977393e-06,298.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.159912109375,0.0,0.0,1.0088686394738032e-05,299.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2660827636719,0.0,0.0,7.451457804563688e-06,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622314453125,0.0,0.0,1.0088680937769824e-05,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071838378906,0.0,0.0,4.7856083256192505e-05,288.9988708496094,294.1499938964844,291.9217529296875,290.1370849609375,293.59149169921875,293.3804931640625,285.0742492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001021286443574,1.277141725708475e-10,0.0001021285206661,-0.0002336342731723,0.0,0.0,0.0,-0.0005750096752308,60.0,4.240242004394531,-0.0,-6.688928300135896e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921081542969,0.0,0.0,5.570926532527665e-06,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,5.866463197889971e-06,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,4.332942808105145e-06,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,5.866459559911164e-06,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.0,2.7827798476209864e-05,288.9992370605469,294.1499938964844,291.82794189453125,290.1217041015625,293.5904541015625,293.3810119628906,285.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.935950321145356e-05,7.423716502641398e-11,5.9359430451877415e-05,-0.0001358113804599,0.0,0.0,0.0,-0.0003342128184158,60.0,2.0314254760742188,-0.0,-2.2617258066404126e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1921081542969,0.0,0.0,5.570926532527665e-06,298.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,5.866463197889971e-06,299.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,4.332942808105145e-06,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625366210937,0.0,0.0,5.866459559911164e-06,298.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.0,2.7827798476209864e-05,288.9992370605469,294.1499938964844,291.82794189453125,290.1217041015625,293.5904541015625,293.3810119628906,285.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-5.935950321145356e-05,7.423716502641398e-11,5.9359430451877415e-05,-0.0001358113804599,0.0,0.0,0.0,-0.0003342128184158,60.0,2.0314254760742188,-0.0,-2.2617258066404126e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,2.8405199827830074e-06,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16033935546875,0.0,0.0,2.991209157698904e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2664794921875,0.0,0.0,2.2092933704698225e-06,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626281738281,0.0,0.0,2.9912073387095006e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20758056640625,0.0,0.0,1.4188918612489942e-05,288.9993591308594,294.1499938964844,291.7415771484375,290.1058654785156,293.5901184082031,293.3811950683594,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0266557587310672e-05,3.7852450340825066e-11,3.02665193885332e-05,-6.924816989339888e-05,0.0,0.0,0.0,-0.0001704102905932,60.0,1.3406291007995603,-0.0,-5.880047143635991e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
