time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18139800,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19219970703125,0.0,0.0,2.8405199827830074e-06,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16033935546875,0.0,0.0,2.991209157698904e-06,299.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2664794921875,0.0,0.0,2.2092933704698225e-06,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626281738281,0.0,0.0,2.9912073387095006e-06,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20758056640625,0.0,0.0,1.4188918612489942e-05,288.9993591308594,294.1499938964844,291.7415771484375,290.1058654785156,293.5901184082031,293.3811950683594,285.0831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.0266557587310672e-05,3.7852450340825066e-11,3.02665193885332e-05,-6.924816989339888e-05,0.0,0.0,0.0,-0.0001704102905932,60.0,1.3406291007995603,-0.0,-5.880047143635991e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,1.2521987855507175e-06,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16033935546875,0.0,0.0,1.3186277101340238e-06,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665100097656,0.0,0.0,9.739324013935402e-07,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626281738281,0.0,0.0,1.3186270280129977e-06,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076110839844,0.0,0.0,6.254962499951944e-06,288.9993896484375,294.1499938964844,291.6634826660156,290.0898132324219,293.5900573730469,293.3812255859375,285.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3342772945179604e-05,1.668687757416798e-11,1.334275566478027e-05,-3.052735337405465e-05,0.0,0.0,0.0,-7.512398588005453e-05,60.0,1.0334315299987793,-0.0,-1.1426986093465707e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1922302246094,0.0,0.0,1.2521987855507175e-06,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16033935546875,0.0,0.0,1.3186277101340238e-06,299.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2665100097656,0.0,0.0,9.739324013935402e-07,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1626281738281,0.0,0.0,1.3186270280129977e-06,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2076110839844,0.0,0.0,6.254962499951944e-06,288.9993896484375,294.1499938964844,291.6634826660156,290.0898132324219,293.5900573730469,293.3812255859375,285.08770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3342772945179604e-05,1.668687757416798e-11,1.334275566478027e-05,-3.052735337405465e-05,0.0,0.0,0.0,-7.512398588005453e-05,60.0,1.0334315299987793,-0.0,-1.1426986093465707e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,4.320169466609514e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,4.549353889160557e-07,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,3.3601318705223093e-07,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,4.549351331206708e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,2.1580040083790664e-06,288.999267578125,294.1499938964844,291.5944519042969,290.0738220214844,293.5901184082031,293.3812255859375,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.603108209266793e-06,5.756844220078383e-12,4.603102297551232e-06,-1.0531754924159031e-05,0.0,0.0,0.0,-2.591699012555182e-05,60.0,0.842496931552887,-0.0,-1.3601496231391286e-12,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,4.320169466609514e-07,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,4.549353889160557e-07,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,3.3601318705223093e-07,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,4.549351331206708e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,2.1580040083790664e-06,288.999267578125,294.1499938964844,291.5944519042969,290.0738220214844,293.5901184082031,293.3812255859375,285.0921936035156,0.0,0.0,0.0,0.0,1.0,1.0,-4.603108209266793e-06,5.756844220078383e-12,4.603102297551232e-06,-1.0531754924159031e-05,0.0,0.0,0.0,-2.591699012555182e-05,60.0,0.842496931552887,-0.0,-1.3601496231391286e-12,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,2.475488827258232e-07,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,2.60681304098398e-07,299.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,1.925380246348141e-07,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,2.606811619898508e-07,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,1.2365520660750915e-06,288.999267578125,294.1499938964844,291.5635986328125,290.0659484863281,293.5901184082031,293.3812255859375,285.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6384743705420988e-06,3.299573288206848e-12,2.6384711873106426e-06,-6.036174909240799e-06,0.0,0.0,0.0,-1.48553226608783e-05,60.0,0.780040979385376,-0.0,-4.465880248070986e-13,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,1.2946206595643164e-07,298.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602783203125,0.0,0.0,1.363300157208869e-07,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,1.00692723492557e-07,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,1.363299304557586e-07,298.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,6.466867716881097e-07,288.999267578125,294.1499938964844,291.53533935546875,290.0581359863281,293.5901184082031,293.3812255859375,285.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3818608977089752e-06,1.7276009182248808e-12,1.3818591924064094e-06,-3.160043888783548e-06,0.0,0.0,0.0,-7.779948646202683e-06,60.0,0.7283353805541992,-0.0,-1.2214345203667714e-13,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,7.319806094585601e-09,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,7.708120364213755e-09,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,5.6931828140704965e-09,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,7.708115923321657e-09,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,3.656377245420117e-08,288.999267578125,294.1499938964844,291.4869079589844,290.0429992675781,293.5901184082031,293.3812255859375,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.802926660360755e-08,9.757377739984253e-14,7.802916712762453e-08,-1.7850341293979e-07,0.0,0.0,0.0,-4.393223207443953e-07,60.0,0.6420608162879944,-0.0,-3.904669420911819e-16,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,7.319806094585601e-09,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,7.708120364213755e-09,299.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,5.6931828140704965e-09,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,7.708115923321657e-09,298.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,3.656377245420117e-08,288.999267578125,294.1499938964844,291.4869079589844,290.0429992675781,293.5901184082031,293.3812255859375,285.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.802926660360755e-08,9.757377739984253e-14,7.802916712762453e-08,-1.7850341293979e-07,0.0,0.0,0.0,-4.393223207443953e-07,60.0,0.6420608162879944,-0.0,-3.904669420911819e-16,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,1.2690052342279046e-09,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,1.3363257167497975e-09,299.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,9.87004034058713e-10,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,1.3363249395936803e-09,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,6.338913838277449e-09,288.999267578125,294.1499938964844,291.45001220703125,290.028564453125,293.5901184082031,293.3812255859375,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3556705980022345e-08,1.6942175134061592e-14,1.3556689104632369e-08,-3.0993966504411226e-08,0.0,0.0,0.0,-7.632479537278415e-08,60.0,0.5816013813018799,-0.0,-1.1735778796190017e-17,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,1.2690052342279046e-09,298.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,1.3363257167497975e-09,299.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,9.87004034058713e-10,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,1.3363249395936803e-09,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,6.338913838277449e-09,288.999267578125,294.1499938964844,291.45001220703125,290.028564453125,293.5901184082031,293.3812255859375,285.1046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3556705980022345e-08,1.6942175134061592e-14,1.3556689104632369e-08,-3.0993966504411226e-08,0.0,0.0,0.0,-7.632479537278415e-08,60.0,0.5816013813018799,-0.0,-1.1735778796190017e-17,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,2.7503641031323406e-10,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,2.8962704456958477e-10,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,2.139172172732628e-10,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,2.896268780361311e-10,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,1.373857250186461e-09,288.999267578125,294.1499938964844,291.4195251464844,290.013671875,293.5901184082031,293.3812255859375,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.987752711902658e-09,3.686939601820101e-15,2.987748937144374e-09,-6.799193208451015e-09,0.0,0.0,0.0,-1.6807462088763714e-08,60.0,0.5331590175628662,-0.0,-5.512714173086682e-19,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,2.7503641031323406e-10,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,2.8962704456958477e-10,299.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,2.139172172732628e-10,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,2.896268780361311e-10,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,1.373857250186461e-09,288.999267578125,294.1499938964844,291.4195251464844,290.013671875,293.5901184082031,293.3812255859375,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.987752711902658e-09,3.686939601820101e-15,2.987748937144374e-09,-6.799193208451015e-09,0.0,0.0,0.0,-1.6807462088763714e-08,60.0,0.5331590175628662,-0.0,-5.512714173086682e-19,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,7.854528139006334e-11,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,8.271209411825353e-11,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,6.109077826943475e-11,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,8.271204554599619e-11,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,3.9234807069910005e-10,288.999267578125,294.1499938964844,291.3898620605469,289.9969787597656,293.5901184082031,293.3812255859375,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.53316028948114e-10,1.059471986799231e-15,8.53314974236241e-10,-1.941405702865495e-09,0.0,0.0,0.0,-4.802132025361061e-09,60.0,0.4920775890350342,-0.0,-4.495989646811103e-20,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.192138671875,0.0,0.0,7.854528139006334e-11,298.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1602478027344,0.0,0.0,8.271209411825353e-11,299.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26641845703125,0.0,0.0,6.109077826943475e-11,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625671386719,0.0,0.0,8.271204554599619e-11,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20751953125,0.0,0.0,3.9234807069910005e-10,288.999267578125,294.1499938964844,291.3898620605469,289.9969787597656,293.5901184082031,293.3812255859375,285.1119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-8.53316028948114e-10,1.059471986799231e-15,8.53314974236241e-10,-1.941405702865495e-09,0.0,0.0,0.0,-4.802132025361061e-09,60.0,0.4920775890350342,-0.0,-4.495989646811103e-20,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.19207763671875,0.0,0.0,4.605260964241076e-11,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.16021728515625,0.0,0.0,4.8495690102567934e-11,299.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663879394531,0.0,0.0,3.5818695232059377e-11,298.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625061035156,0.0,0.0,4.849566234699232e-11,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.0,2.3004122218228678e-10,288.99920654296875,294.1499938964844,291.3753356933594,289.988037109375,293.59014892578125,293.3811950683594,285.11358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.046023043853154e-10,6.5607598674071885e-16,5.04601693762651e-10,-1.1450212999974951e-09,0.0,0.0,0.0,-2.837623469531536e-09,60.0,0.4738657176494598,-0.0,-1.5455874592314724e-20,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19207763671875,0.0,0.0,2.7375716277200368e-11,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601867675781,0.0,0.0,2.8827993811542107e-11,299.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.266357421875,0.0,0.0,2.129222492763816e-11,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624755859375,0.0,0.0,2.8827978199030824e-11,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,1.3674672505459284e-10,288.9991760253906,294.1499938964844,291.3609924316406,289.97869873046875,293.59014892578125,293.3811950683594,285.115234375,0.0,0.0,0.0,0.0,1.0,1.0,-2.9622482244917587e-10,3.9815347491993904e-16,2.962244061155417e-10,-6.753150816329871e-10,0.0,0.0,0.0,-1.673470251262188e-09,60.0,0.4566874206066131,-0.0,-5.4615524867447806e-21,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140820,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,9.21052123459276e-12,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,9.699138193985934e-12,299.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,7.163739219884224e-12,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624755859375,0.0,0.0,9.699132989815508e-12,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,4.600824582423613e-11,288.9991455078125,294.1499938964844,291.3329772949219,289.95904541015625,293.5901794433594,293.3811950683594,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.841366610530143e-11,1.1932284153380355e-16,9.841354120521116e-11,-2.2463825244400926e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.4241469204425812,-0.0,-6.18234961478266e-22,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,9.21052123459276e-12,298.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,9.699138193985934e-12,299.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,7.163739219884224e-12,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624755859375,0.0,0.0,9.699132989815508e-12,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,4.600824582423613e-11,288.9991455078125,294.1499938964844,291.3329772949219,289.95904541015625,293.5901794433594,293.3811950683594,285.118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-9.841366610530143e-11,1.1932284153380355e-16,9.841354120521116e-11,-2.2463825244400926e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.4241469204425812,-0.0,-6.18234961478266e-22,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,291.3057861328125,289.93817138671875,293.5901794433594,293.3811950683594,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1079388234923613e-12,-7.317188516843681e-19,2.1079394740136648e-12,-5.3182900791592935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3921706080436706,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.6009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,291.3057861328125,289.93817138671875,293.5901794433594,293.3811950683594,285.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-2.1079388234923613e-12,-7.317188516843681e-19,2.1079394740136648e-12,-5.3182900791592935e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3921706080436706,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,291.27947998046875,289.916259765625,293.5901794433594,293.3811950683594,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391452505586297e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.3668824434280395,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,291.27947998046875,289.916259765625,293.5901794433594,293.3811950683594,285.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391452505586297e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.3668824434280395,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.2540588378906,289.8935241699219,293.5901794433594,293.3811950683594,285.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098655528304335e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.343212366104126,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.2540588378906,289.8935241699219,293.5901794433594,293.3811950683594,285.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098655528304335e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.343212366104126,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.2416687011719,289.88189697265625,293.5901794433594,293.3811950683594,285.128173828125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098655528304335e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.3322538435459137,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,291.2295227050781,289.8701171875,293.5901794433594,293.3811950683594,285.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,4.3625292180798914e-13,-4.628278600074572e-18,-4.362482868437018e-13,2.381643927212851e-12,0.0,0.0,0.0,0.0,60.0,0.3216999173164367,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.2059020996094,289.8462219238281,293.5901794433594,293.3811950683594,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.00986596642074e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.3014107644557953,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.2059020996094,289.8462219238281,293.5901794433594,293.3811950683594,285.1317749023437,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.00986596642074e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.3014107644557953,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.1831970214844,289.822021484375,293.5901794433594,293.3811950683594,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098655528304335e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.282831072807312,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.65350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.1831970214844,289.822021484375,293.5901794433594,293.3811950683594,285.13397216796875,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098655528304335e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.282831072807312,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.16143798828125,289.7977294921875,293.5901794433594,293.3811950683594,285.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098655528304335e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.2658678889274597,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.16143798828125,289.7977294921875,293.5901794433594,293.3811950683594,285.13604736328125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098655528304335e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.2658678889274597,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.1406555175781,289.7734680175781,293.5901794433594,293.3811950683594,285.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098655528304335e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.2505255341529846,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.1406555175781,289.7734680175781,293.5901794433594,293.3811950683594,285.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098655528304335e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.2505255341529846,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.1306457519531,289.76141357421875,293.5901794433594,293.3811950683594,285.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009865139240127e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.2435699999332428,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.120849609375,289.7494506835937,293.5901794433594,293.3811950683594,285.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098655528304335e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.2368126958608627,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.10205078125,289.725830078125,293.5901794433594,293.3811950683594,285.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098655528304335e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.2230995446443557,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.10205078125,289.725830078125,293.5901794433594,293.3811950683594,285.1413879394531,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098655528304335e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.2230995446443557,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,291.0842590332031,289.7027893066406,293.5901794433594,293.3811950683594,285.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391452298791143e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.2088805735111236,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
