time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142200,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.2762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,291.0842590332031,289.7027893066406,293.5901794433594,293.3811950683594,285.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391452298791143e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.2088805735111236,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.0675048828125,289.6805419921875,293.5901794433594,293.3811950683594,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.1966189593076706,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.0675048828125,289.6805419921875,293.5901794433594,293.3811950683594,285.1447448730469,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.1966189593076706,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.0517578125,289.6592102050781,293.5901794433594,293.3811950683594,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.1847050637006759,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.0517578125,289.6592102050781,293.5901794433594,293.3811950683594,285.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.1847050637006759,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,291.0443115234375,289.6489562988281,293.5901794433594,293.3811950683594,285.14703369140625,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391451678405684e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.1790823489427566,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.26678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,291.037109375,289.6390075683594,293.5901794433594,293.3811950683594,285.1477355957031,0.0,0.0,0.0,0.0,1.0,1.0,-2.2192532100201445e-12,-1.968544894473856e-18,2.219255161584055e-12,-1.955336717193723e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1736224442720413,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.0235290527344,289.6200866699219,293.5901794433594,293.3811950683594,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.1629768908023834,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,291.0235290527344,289.6200866699219,293.5901794433594,293.3811950683594,285.1491394042969,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.1629768908023834,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,291.01104736328125,289.6026611328125,293.5901794433594,293.3811950683594,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.3625292180798914e-13,-4.628277772893959e-18,-4.362482868437018e-13,2.381643927212851e-12,0.0,0.0,0.0,0.0,60.0,0.1530299186706543,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.5691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,291.01104736328125,289.6026611328125,293.5901794433594,293.3811950683594,285.15045166015625,0.0,0.0,0.0,0.0,1.0,1.0,4.3625292180798914e-13,-4.628277772893959e-18,-4.362482868437018e-13,2.381643927212851e-12,0.0,0.0,0.0,0.0,60.0,0.1530299186706543,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9996643066406,289.5868530273437,293.5901794433594,293.3811950683594,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.143700435757637,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9996643066406,289.5868530273437,293.5901794433594,293.3811950683594,285.1517028808594,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.143700435757637,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9894104003906,289.5729064941406,293.5901794433594,293.3811950683594,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.1349432617425918,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9894104003906,289.5729064941406,293.5901794433594,293.3811950683594,285.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.1349432617425918,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9847106933594,289.566650390625,293.5901794433594,293.3811950683594,285.1534423828125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.130832701921463,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9803161621094,289.5609130859375,293.5901794433594,293.3811950683594,285.1539611816406,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.126831516623497,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.9723815917969,289.5511169433594,293.5901794433594,293.3811950683594,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.203073440163906e-12,-6.051184763620939e-18,-3.20306736863174e-12,3.355671426494289e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1190606355667114,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.9723815917969,289.5511169433594,293.5901794433594,293.3811950683594,285.155029296875,0.0,0.0,0.0,0.0,1.0,1.0,3.203073440163906e-12,-6.051184763620939e-18,-3.20306736863174e-12,3.355671426494289e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1190606355667114,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9656066894531,289.5436706542969,293.5901794433594,293.3811950683594,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009865139240127e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.1118666604161262,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9656066894531,289.5436706542969,293.5901794433594,293.3811950683594,285.1560363769531,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009865139240127e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.1118666604161262,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.96002197265625,289.5387268066406,293.5901794433594,293.3811950683594,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391451885200836e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.1050435155630111,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.96002197265625,289.5387268066406,293.5901794433594,293.3811950683594,285.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391451885200836e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.1050435155630111,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9556579589844,289.5364990234375,293.5901794433594,293.3811950683594,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0986492410302162,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9556579589844,289.5364990234375,293.5901794433594,293.3811950683594,285.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0986492410302162,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9539489746094,289.5364685058594,293.5901794433594,293.3811950683594,285.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0956458449363708,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9525146484375,289.53717041015625,293.5901794433594,293.3811950683594,285.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0927216783165931,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9506225585937,289.5408630371094,293.5901794433594,293.3811950683594,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0870426148176193,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.9506225585937,289.5408630371094,293.5901794433594,293.3811950683594,285.1594543457031,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864725649821e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0870426148176193,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5477905273437,293.5901794433594,293.3811950683594,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864312059516e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0817484781146049,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5477905273437,293.5901794433594,293.3811950683594,285.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864312059516e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0817484781146049,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.55670166015625,293.5901794433594,293.3811950683594,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864312059516e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0767977982759475,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.55670166015625,293.5901794433594,293.3811950683594,285.160888671875,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864312059516e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0767977982759475,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.566162109375,293.5901794433594,293.3811950683594,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864312059516e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0722760781645774,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.566162109375,293.5901794433594,293.3811950683594,285.1614990234375,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009864312059516e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0722760781645774,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.5710754394531,293.5901794433594,293.3811950683594,285.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,4.3625292180798914e-13,-4.6282773593036536e-18,-4.362482868437018e-13,2.381643927212851e-12,0.0,0.0,0.0,0.0,60.0,0.0701818987727165,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5761108398437,293.5901794433594,293.3811950683594,285.1620788574219,0.0,0.0,0.0,0.0,1.0,1.0,3.1474161384797968e-12,-6.669598224455384e-18,-3.147409633266763e-12,5.0371477822164215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0681535825133323,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5865478515625,293.5901794433594,293.3811950683594,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009863484878902e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0642326474189758,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5865478515625,293.5901794433594,293.3811950683594,285.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009863484878902e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0642326474189758,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.597412109375,293.5901794433594,293.3811950683594,285.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009863484878902e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0605561435222625,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.597412109375,293.5901794433594,293.3811950683594,285.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009863484878902e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0605561435222625,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6086730957031,293.5901794433594,293.3811950683594,285.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009863484878902e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0571167059242725,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
