time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144720,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6086730957031,293.5901794433594,293.3811950683594,285.16363525390625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009863484878902e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0571167059242725,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6202392578125,293.5901794433594,293.3811950683594,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009863484878902e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0538914985954761,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6202392578125,293.5901794433594,293.3811950683594,285.1640930175781,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009863484878902e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0538914985954761,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.6261291503906,293.5901794433594,293.3811950683594,285.164306640625,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391450437634764e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0523783005774021,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.2090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.6321105957031,293.5901794433594,293.3811950683594,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391449817249305e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0509265176951885,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6441955566406,293.5901794433594,293.3811950683594,285.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098626576982896e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0480778664350509,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6441955566406,293.5901794433594,293.3811950683594,285.1649169921875,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098626576982896e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0480778664350509,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6565246582031,293.5901794433594,293.3811950683594,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098626576982896e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0454070530831813,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6565246582031,293.5901794433594,293.3811950683594,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098626576982896e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0454070530831813,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.66900634765625,293.5901794433594,293.3811950683594,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098626576982896e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0429100096225738,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.66900634765625,293.5901794433594,293.3811950683594,285.1656494140625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.0098626576982896e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0429100096225738,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6815795898437,293.5901794433594,293.3811950683594,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009862244107983e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0405781902372837,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6815795898437,293.5901794433594,293.3811950683594,285.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009862244107983e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0405781902372837,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.73486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6878967285156,293.5901794433594,293.3811950683594,285.1661376953125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009862244107983e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0394917055964469,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.6942443847656,293.5901794433594,293.3811950683594,285.1662902832031,0.0,0.0,0.0,0.0,1.0,1.0,3.203073440163906e-12,-6.051182282079102e-18,-3.20306736863174e-12,3.355671426494289e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0384449660778045,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7069091796875,293.5901794433594,293.3811950683594,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,3.203073440163906e-12,-6.051181868488795e-18,-3.20306736863174e-12,3.355671426494289e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0364315994083881,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7069091796875,293.5901794433594,293.3811950683594,285.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,3.203073440163906e-12,-6.051181868488795e-18,-3.20306736863174e-12,3.355671426494289e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0364315994083881,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7195739746094,293.5901794433594,293.3811950683594,285.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2192532100201445e-12,-1.968544067293244e-18,2.219255161584055e-12,-1.955336934034157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0345453955233097,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7195739746094,293.5901794433594,293.3811950683594,285.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2192532100201445e-12,-1.968544067293244e-18,2.219255161584055e-12,-1.955336934034157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0345453955233097,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.732177734375,293.5901794433594,293.3811950683594,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009863071288596e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0328735262155532,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.732177734375,293.5901794433594,293.3811950683594,285.1671142578125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009863071288596e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0328735262155532,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7446594238281,293.5901794433594,293.3811950683594,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,3.203073440163906e-12,-6.051182695669409e-18,-3.20306736863174e-12,3.355671426494289e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0312563255429267,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7446594238281,293.5901794433594,293.3811950683594,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,3.203073440163906e-12,-6.051182695669409e-18,-3.20306736863174e-12,3.355671426494289e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0312563255429267,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.1861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7508544921875,293.5901794433594,293.3811950683594,285.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2192532100201445e-12,-1.9685395177998744e-18,2.219255161584055e-12,-1.955336934034157e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0304505545645952,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.75701904296875,293.5901794433594,293.3811950683594,285.1675720214844,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009861416927372e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0296246651560068,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7691650390625,293.5901794433594,293.3811950683594,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391448162888081e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0280017610639333,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7691650390625,293.5901794433594,293.3811950683594,285.16778564453125,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391448162888081e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0280017610639333,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.78106689453125,293.5901794433594,293.3811950683594,285.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391448162888081e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0264584701508283,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.78106689453125,293.5901794433594,293.3811950683594,285.1679992675781,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391448162888081e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0264584701508283,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.792724609375,293.5901794433594,293.3811950683594,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009860589746758e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0249889735132455,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.792724609375,293.5901794433594,293.3811950683594,285.168212890625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009860589746758e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0249889735132455,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.8040466308594,293.5901794433594,293.3811950683594,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391447335707467e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0235867165029048,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.8040466308594,293.5901794433594,293.3811950683594,285.1684265136719,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391447335707467e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0235867165029048,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.8095703125,293.5901794433594,293.3811950683594,285.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009861830517677e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0229397322982549,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.8149719238281,293.5901794433594,293.3811950683594,285.1686096191406,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009862244107983e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0222887191921472,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.8255310058594,293.5901794433594,293.3811950683594,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009862244107983e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0210198927670717,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.8255310058594,293.5901794433594,293.3811950683594,285.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009862244107983e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0210198927670717,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.8356018066406,293.5901794433594,293.3811950683594,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009862244107983e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0198237001895904,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.8356018066406,293.5901794433594,293.3811950683594,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009862244107983e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0198237001895904,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.84521484375,293.5901794433594,293.3811950683594,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009862244107983e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0186943337321281,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.84521484375,293.5901794433594,293.3811950683594,285.1690979003906,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009862244107983e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0186943337321281,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
