time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18147180,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.854248046875,293.5901794433594,293.3811950683594,285.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009862244107983e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.017627278342843,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.854248046875,293.5901794433594,293.3811950683594,285.16925048828125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009862244107983e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.017627278342843,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.85858154296875,293.5901794433594,293.3811950683594,285.1693420410156,0.0,0.0,0.0,0.0,1.0,1.0,4.3625292180798914e-13,-4.628275291352122e-18,-4.362482868437018e-13,2.381643927212851e-12,0.0,0.0,0.0,0.0,60.0,0.0171231999993324,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.8627319335937,293.5901794433594,293.3811950683594,285.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,3.1474161384797968e-12,-6.6695957429135474e-18,-3.147409633266763e-12,5.0371477822164215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0166323278099298,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.8705749511719,293.5901794433594,293.3811950683594,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,4.3625292180798914e-13,-4.628274877761815e-18,-4.362482868437018e-13,2.381643927212851e-12,0.0,0.0,0.0,0.0,60.0,0.0156858842819929,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.8705749511719,293.5901794433594,293.3811950683594,285.1695251464844,0.0,0.0,0.0,0.0,1.0,1.0,4.3625292180798914e-13,-4.628274877761815e-18,-4.362482868437018e-13,2.381643927212851e-12,0.0,0.0,0.0,0.0,60.0,0.0156858842819929,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.87774658203125,293.5901794433594,293.3811950683594,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.3914479560929264e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0147794745862483,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.87774658203125,293.5901794433594,293.3811950683594,285.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.3914479560929264e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0147794745862483,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.8829650878906,293.5901794433594,293.3811950683594,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.39144754250262e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0139116635546088,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.8829650878906,293.5901794433594,293.3811950683594,285.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.39144754250262e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0139116635546088,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.88507080078125,293.5901794433594,293.3811950683594,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009860589746758e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0130767133086919,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.88507080078125,293.5901794433594,293.3811950683594,285.169921875,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009860589746758e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0130767133086919,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.8850402832031,293.5901794433594,293.3811950683594,285.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.3914477492977733e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0126825617626309,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.8843078613281,293.5901794433594,293.3811950683594,285.1700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-2.163595908336036e-12,-1.3501278147242317e-18,2.163597426219077e-12,-3.636813506596726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.012314680032432,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.8808288574219,293.5901794433594,293.3811950683594,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.163595908336036e-12,-1.350127504531502e-18,2.163597426219077e-12,-3.636813506596726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011563348583877,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.14849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.8808288574219,293.5901794433594,293.3811950683594,285.1701354980469,0.0,0.0,0.0,0.0,1.0,1.0,-2.163595908336036e-12,-1.350127504531502e-18,2.163597426219077e-12,-3.636813506596726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.011563348583877,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,5.116956663074601e-13,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,5.38840998730306e-13,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,3.9798551823913574e-13,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,5.388407276797624e-13,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,2.556013560528481e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.8778076171875,293.5901794433594,293.3811950683594,285.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,6.03224501599664e-13,-2.773033874873023e-18,-6.032217368841246e-13,-2.662786007315288e-12,0.0,0.0,0.0,0.0,60.0,0.0111731830984354,-0.0,-1.9081454697094808e-24,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.8749084472656,293.5901794433594,293.3811950683594,285.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391446922117161e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0108666503801941,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.8667297363281,293.5901794433594,293.3811950683594,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391446715322008e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0102227628231048,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.8667297363281,293.5901794433594,293.3811950683594,285.1703186035156,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391446715322008e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0102227628231048,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.85650634765625,293.5901794433594,293.3811950683594,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009859762566146e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0096178296953439,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.85650634765625,293.5901794433594,293.3811950683594,285.17041015625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009859762566146e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0096178296953439,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.8507080078125,293.5901794433594,293.3811950683594,285.1704406738281,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009859762566146e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0093312254175543,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.844482421875,293.5901794433594,293.3811950683594,285.17047119140625,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009860176156452e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0090527646243572,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.830810546875,293.5901794433594,293.3811950683594,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391447128912315e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0085123954340815,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.830810546875,293.5901794433594,293.3811950683594,285.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391447128912315e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0085123954340815,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.81573486328125,293.5901794433594,293.3811950683594,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009859762566146e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0080149369314312,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.81573486328125,293.5901794433594,293.3811950683594,285.1706237792969,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009859762566146e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0080149369314312,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.7994689941406,293.5901794433594,293.3811950683594,285.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009859762566146e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0075426609255373,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.7994689941406,293.5901794433594,293.3811950683594,285.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009859762566146e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0075426609255373,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7822265625,293.5901794433594,293.3811950683594,285.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,4.3625292180798914e-13,-4.62827322340059e-18,-4.362482868437018e-13,2.381643927212851e-12,0.0,0.0,0.0,0.0,60.0,0.0071014752611517,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7822265625,293.5901794433594,293.3811950683594,285.1707763671875,0.0,0.0,0.0,0.0,1.0,1.0,4.3625292180798914e-13,-4.62827322340059e-18,-4.362482868437018e-13,2.381643927212851e-12,0.0,0.0,0.0,0.0,60.0,0.0071014752611517,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.7732849121094,293.5901794433594,293.3811950683594,285.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,3.1474161384797968e-12,-6.669593261371708e-18,-3.147409633266763e-12,5.0371477822164215e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0068961610086262,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,-2.5584783315373005e-13,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,-2.6942049936515293e-13,299.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,-1.9899275911956802e-13,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,-2.694203638398812e-13,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,-1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7641906738281,293.5901794433594,293.3811950683594,285.1708068847656,0.0,0.0,0.0,0.0,1.0,1.0,4.3625292180798914e-13,-4.6282740505812026e-18,-4.362482868437018e-13,2.381643927212851e-12,0.0,0.0,0.0,0.0,60.0,0.0066986014135181,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.74560546875,293.5901794433594,293.3811950683594,285.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.3914479560929264e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0063117742538452,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.74560546875,293.5901794433594,293.3811950683594,285.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.3914479560929264e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0063117742538452,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7335205078125,293.5901794433594,293.3811950683594,285.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.3914485764783866e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0060809338465332,-0.0,-4.7702606293179565e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7266845703125,293.5901794433594,293.3811950683594,285.1709289550781,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.3914485764783866e-18,-5.475639473090377e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0059511018916964,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7076110839844,293.5901794433594,293.3811950683594,285.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,3.203073440163906e-12,-6.051181454898489e-18,-3.20306736863174e-12,3.355671426494289e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0056254551745951,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.7076110839844,293.5901794433594,293.3811950683594,285.1709899902344,0.0,0.0,0.0,0.0,1.0,1.0,3.203073440163906e-12,-6.051181454898489e-18,-3.20306736863174e-12,3.355671426494289e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0056254551745951,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
