time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149580,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.6886291503906,293.5901794433594,293.3811950683594,285.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,3.203073440163906e-12,-6.051181454898489e-18,-3.20306736863174e-12,3.355671426494289e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.005326613318175,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.6886291503906,293.5901794433594,293.3811950683594,285.1710205078125,0.0,0.0,0.0,0.0,1.0,1.0,3.203073440163906e-12,-6.051181454898489e-18,-3.20306736863174e-12,3.355671426494289e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.005326613318175,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.4883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.6792297363281,293.5901794433594,293.3811950683594,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,3.203073440163906e-12,-6.051180214127569e-18,-3.20306736863174e-12,3.355671426494289e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0052135842852294,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6699523925781,293.5901794433594,293.3811950683594,285.1710510253906,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858935385533e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0051014265045523,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6517639160156,293.5901794433594,293.3811950683594,285.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858521795227e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0048064673319458,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6517639160156,293.5901794433594,293.3811950683594,285.1711120605469,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858521795227e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0048064673319458,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.63433837890625,293.5901794433594,293.3811950683594,285.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391445681346243e-18,-5.475638930989299e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0045207724906504,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.63433837890625,293.5901794433594,293.3811950683594,285.171142578125,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391445681346243e-18,-5.475638930989299e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0045207724906504,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6178283691406,293.5901794433594,293.3811950683594,285.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858521795227e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0042571327649056,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6178283691406,293.5901794433594,293.3811950683594,285.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858521795227e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0042571327649056,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6025085449219,293.5901794433594,293.3811950683594,285.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858521795227e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0040020258165895,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.6675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.6025085449219,293.5901794433594,293.3811950683594,285.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858521795227e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0040020258165895,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5953369140625,293.5901794433594,293.3811950683594,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858521795227e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0038825485389679,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.58856201171875,293.5901794433594,293.3811950683594,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858935385533e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0037662230897694,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5762023925781,293.5901794433594,293.3811950683594,285.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858521795227e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0035398423206061,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5762023925781,293.5901794433594,293.3811950683594,285.1712646484375,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858521795227e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0035398423206061,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.56842041015625,293.5901794433594,293.3811950683594,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858521795227e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0033875897061079,-0.0,-5.142834850539289e-35,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5656433105469,293.5901794433594,293.3811950683594,285.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858521795227e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0033283862285315,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5571594238281,293.5901794433594,293.3811950683594,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858521795227e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0031297414097934,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5571594238281,293.5901794433594,293.3811950683594,285.1713256835937,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858521795227e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0031297414097934,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.5509033203125,293.5901794433594,293.3811950683594,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391445474551089e-18,-5.475638930989299e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0029428524430841,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.6827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.5509033203125,293.5901794433594,293.3811950683594,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.391445474551089e-18,-5.475638930989299e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0029428524430841,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5486755371094,293.5901794433594,293.3811950683594,285.1713562011719,0.0,0.0,0.0,0.0,1.0,1.0,-2.163595908336036e-12,-1.3501254365799706e-18,2.163597426219077e-12,-3.636813506596726e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0028700483962893,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,2.5584783315373005e-13,298.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,2.6942049936515293e-13,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,1.9899275911956802e-13,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,2.694203638398812e-13,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,1.2780067802642405e-12,288.9991149902344,294.1499938964844,290.95001220703125,289.547119140625,293.5901794433594,293.3811950683594,285.17138671875,0.0,0.0,0.0,0.0,1.0,1.0,5.475673083357724e-13,-3.3914450609607825e-18,-5.475638930989299e-13,-9.813094347527196e-13,0.0,0.0,0.0,0.0,60.0,0.0027805014979094,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5459899902344,293.5901794433594,293.3811950683594,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858108204921e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0026141125708818,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920471191406,0.0,0.0,0.0,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,0.0,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,0.0,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,0.0,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,0.0,288.9991149902344,294.1499938964844,290.95001220703125,289.5459899902344,293.5901794433594,293.3811950683594,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,4.91910115071881e-13,-4.009858108204921e-18,-4.91906103523843e-13,7.00167246230066e-13,0.0,0.0,0.0,0.0,60.0,0.0026141125708818,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,1.1415929312974527e-09,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,1.2021542650231254e-09,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,8.879056934141261e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,1.2021535988893102e-09,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,5.702466054913202e-09,288.9991149902344,294.1499938964844,290.95001220703125,289.5477905273437,293.5901794433594,293.3811950683594,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2169186547339452e-08,1.521470903637686e-14,1.2169171448306317e-08,-2.78399152620068e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0024322506505995,-0.0,-9.497464454568474e-18,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1920166015625,0.0,0.0,1.1415929312974527e-09,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.16015625,0.0,0.0,1.2021542650231254e-09,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2663269042969,0.0,0.0,8.879056934141261e-10,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1624450683594,0.0,0.0,1.2021535988893102e-09,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074279785156,0.0,0.0,5.702466054913202e-09,288.9991149902344,294.1499938964844,290.95001220703125,289.5477905273437,293.5901794433594,293.3811950683594,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2169186547339452e-08,1.521470903637686e-14,1.2169171448306317e-08,-2.78399152620068e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0024322506505995,-0.0,-9.497464454568474e-18,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,5.487679999305328e-08,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.158935546875,0.0,0.0,5.7788003715586456e-08,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,4.2681957523882375e-08,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,5.778797174116335e-08,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,2.74119685172991e-07,288.9974060058594,294.1499938964844,290.9432067871094,289.54803466796875,293.59100341796875,293.3808898925781,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.847862212249311e-07,7.313365408059824e-13,5.847854822604859e-07,-1.337920366495382e-06,0.0,0.0,0.0,-3.2925308914855123e-06,60.0,-0.0034894060809165,-0.0,-2.194636785940885e-14,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,5.487679999305328e-08,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.158935546875,0.0,0.0,5.7788003715586456e-08,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,4.2681957523882375e-08,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,5.778797174116335e-08,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,2.74119685172991e-07,288.9974060058594,294.1499938964844,290.9432067871094,289.54803466796875,293.59100341796875,293.3808898925781,285.1714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-5.847862212249311e-07,7.313365408059824e-13,5.847854822604859e-07,-1.337920366495382e-06,0.0,0.0,0.0,-3.2925308914855123e-06,60.0,-0.0034894060809165,-0.0,-2.194636785940885e-14,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,1.3158407341506972e-07,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.158935546875,0.0,0.0,1.385645873597241e-07,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,1.0234316505375318e-07,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,1.385645020945958e-07,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,6.572865345333412e-07,288.9974060058594,294.1499938964844,290.92340087890625,289.5423889160156,293.59100341796875,293.3808898925781,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4026641110831406e-06,1.75406716061699e-12,1.402662292093737e-06,-3.2088248644868145e-06,0.0,0.0,0.0,-7.897353498265147e-06,60.0,0.0050261593423783,-0.0,-1.2618035685318246e-13,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,1.3158407341506972e-07,298.674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.158935546875,0.0,0.0,1.385645873597241e-07,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,1.0234316505375318e-07,298.4713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,1.385645020945958e-07,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2062072753906,0.0,0.0,6.572865345333412e-07,288.9974060058594,294.1499938964844,290.92340087890625,289.5423889160156,293.59100341796875,293.3808898925781,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4026641110831406e-06,1.75406716061699e-12,1.402662292093737e-06,-3.2088248644868145e-06,0.0,0.0,0.0,-7.897353498265147e-06,60.0,0.0050261593423783,-0.0,-1.2618035685318246e-13,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,4.4236267626729386e-07,298.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.158935546875,0.0,0.0,4.658299417314993e-07,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2650756835937,0.0,0.0,3.440598561610386e-07,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,4.65829657514405e-07,298.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,2.2096826342021814e-06,288.9974060058594,294.1499938964844,290.9089050292969,289.5374755859375,293.5909729003906,293.3808898925781,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-4.715116119768936e-06,5.896477316830184e-12,4.715110208053375e-06,-1.0786860912048724e-05,0.0,0.0,0.0,-2.654734998941421e-05,60.0,0.02162173576653,-0.0,-1.4260739941360234e-12,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,6.181761591506074e-07,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.158935546875,0.0,0.0,6.509703212032036e-07,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651062011719,0.0,0.0,4.808036919712322e-07,298.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1612548828125,0.0,0.0,6.509699232992716e-07,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.20623779296875,0.0,0.0,3.0879034511599457e-06,288.9974060058594,294.1499938964844,290.8914794921875,289.5311889648437,293.5909729003906,293.38092041015625,285.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-6.595516879315255e-06,8.246407896816965e-12,6.595508693862939e-06,-1.508449076936813e-05,0.0,0.0,0.0,-3.713353362400085e-05,60.0,0.0321121588349342,-0.0,-2.7849003485236334e-12,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19091796875,0.0,0.0,1.8198591078544268e-06,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,1.916402425194974e-06,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,1.4154460359350196e-06,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1613464355469,0.0,0.0,1.916401288326597e-06,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063293457031,0.0,0.0,9.090529601962771e-06,288.9975280761719,294.1499938964844,290.848388671875,289.5147705078125,293.5906677246094,293.3809814453125,285.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.939035064424388e-05,2.4250450605944884e-11,1.9390326997381635e-05,-4.436452945810743e-05,0.0,0.0,0.0,-0.0001091739250114,60.0,0.0935015082359314,-0.0,-2.4135742016095918e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19091796875,0.0,0.0,1.8198591078544268e-06,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1590270996094,0.0,0.0,1.916402425194974e-06,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26519775390625,0.0,0.0,1.4154460359350196e-06,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1613464355469,0.0,0.0,1.916401288326597e-06,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2063293457031,0.0,0.0,9.090529601962771e-06,288.9975280761719,294.1499938964844,290.848388671875,289.5147705078125,293.5906677246094,293.3809814453125,285.1714782714844,0.0,0.0,0.0,0.0,1.0,1.0,-1.939035064424388e-05,2.4250450605944884e-11,1.9390326997381635e-05,-4.436452945810743e-05,0.0,0.0,0.0,-0.0001091739250114,60.0,0.0935015082359314,-0.0,-2.4135742016095918e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910705566406,0.0,0.0,3.2215814371738816e-06,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1591796875,0.0,0.0,3.392485950826085e-06,299.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2653503417969,0.0,0.0,2.5056745016627247e-06,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614685058594,0.0,0.0,3.392483904463006e-06,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,1.6092390069388784e-05,288.9976806640625,294.1499938964844,290.80645751953125,289.49810791015625,293.5901184082031,293.38104248046875,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4325588785577565e-05,4.2929132471059006e-11,3.432554512983188e-05,-7.853584247641265e-05,0.0,0.0,0.0,-0.0001932641025632,60.0,0.1691041439771652,-0.0,-7.563509540897684e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,3.781791747314856e-06,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592712402344,0.0,0.0,3.982415364589542e-06,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26544189453125,0.0,0.0,2.941393631772371e-06,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1615905761719,0.0,0.0,3.982413090852788e-06,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.20654296875,0.0,0.0,1.889074337668717e-05,288.997802734375,294.1499938964844,290.79498291015625,289.49346923828125,293.5897521972656,293.3810729980469,285.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.029460978927091e-05,5.0394244333062937e-11,4.029455885756761e-05,-9.21927421586588e-05,0.0,0.0,0.0,-0.0002268716198159,60.0,0.2011779248714447,-0.0,-1.042270228457376e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916198730469,0.0,0.0,6.4868236222537234e-06,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15972900390625,0.0,0.0,6.830948677816195e-06,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658996582031,0.0,0.0,5.045307716500247e-06,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,6.830944585090037e-06,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,3.240287333028391e-05,288.9982604980469,294.1499938964844,290.7322082519531,289.46759033203125,293.5880126953125,293.381103515625,285.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.911655509611592e-05,8.644019527936919e-11,6.911646778462455e-05,-0.0001581363321747,0.0,0.0,0.0,-0.0003891484229825,60.0,0.3511204123497009,-0.0,-3.0665447958710956e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1916198730469,0.0,0.0,6.4868236222537234e-06,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.15972900390625,0.0,0.0,6.830948677816195e-06,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2658996582031,0.0,0.0,5.045307716500247e-06,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620178222656,0.0,0.0,6.830944585090037e-06,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,3.240287333028391e-05,288.9982604980469,294.1499938964844,290.7322082519531,289.46759033203125,293.5880126953125,293.381103515625,285.17156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-6.911655509611592e-05,8.644019527936919e-11,6.911646778462455e-05,-0.0001581363321747,0.0,0.0,0.0,-0.0003891484229825,60.0,0.3511204123497009,-0.0,-3.0665447958710956e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
