time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151980,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923217773437,0.0,0.0,1.0067551556858234e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604919433594,0.0,0.0,1.060163413058035e-05,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,7.830318281776272e-06,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,1.0601627764117438e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20770263671875,0.0,0.0,5.028926534578204e-05,288.9987487792969,294.1499938964844,290.6609191894531,289.4374694824219,293.5845947265625,293.3802490234375,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072691229637,1.3415543675954206e-10,0.0001072689847205,-0.0002454279747325,0.0,0.0,0.0,-0.0006039596628397,60.0,0.5551966428756714,-0.0,-7.38640038022708e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1923217773437,0.0,0.0,1.0067551556858234e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1604919433594,0.0,0.0,1.060163413058035e-05,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.26666259765625,0.0,0.0,7.830318281776272e-06,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1627197265625,0.0,0.0,1.0601627764117438e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.20770263671875,0.0,0.0,5.028926534578204e-05,288.9987487792969,294.1499938964844,290.6609191894531,289.4374694824219,293.5845947265625,293.3802490234375,285.1716003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072691229637,1.3415543675954206e-10,0.0001072689847205,-0.0002454279747325,0.0,0.0,0.0,-0.0006039596628397,60.0,0.5551966428756714,-0.0,-7.38640038022708e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1927185058594,0.0,0.0,1.148275623563677e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1608581542969,0.0,0.0,1.2091913959011436e-05,299.0760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2670593261719,0.0,0.0,8.931032425607555e-06,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630859375,0.0,0.0,1.209190668305382e-05,298.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20806884765625,0.0,0.0,5.735846934840083e-05,288.9989624023437,294.1499938964844,290.62237548828125,289.4208984375,293.58258056640625,293.37957763671875,285.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000122348385048,1.5301412914503487e-10,0.0001223482395289,-0.0002799285866785,0.0,0.0,0.0,-0.0006888607749715,60.0,0.6555452346801758,-0.0,-9.60898138835375e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932373046875,0.0,0.0,1.3788746400678065e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,1.45202375279041e-05,299.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676086425781,0.0,0.0,1.072458144335542e-05,298.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1636047363281,0.0,0.0,1.4520229342451785e-05,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2085876464844,0.0,0.0,6.887731433380395e-05,288.9993896484375,294.1499938964844,290.58203125,289.4034118652344,293.58026123046875,293.37921142578125,285.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001469285343773,1.837526381054388e-10,0.0001469283452024,-0.0003361605631653,0.0,0.0,0.0,-0.0008272533887065,60.0,0.7754776477813721,-0.0,-1.3855898650660947e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949157714844,0.0,0.0,2.218356530647725e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630859375,0.0,0.0,2.336040051886812e-05,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26934814453125,0.0,0.0,1.7253885744139552e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,2.336038778594229e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,0.0001108109790948,289.0006408691406,294.1499938964844,290.4964599609375,289.36578369140625,293.5728759765625,293.3764038085937,285.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002314056764589,2.9064106676912616e-10,0.0002314053854206,-0.0005326949758455,0.0,0.0,0.0,-0.0013036349555477,60.0,1.1367230415344238,-0.0,-3.586309915704078e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1949157714844,0.0,0.0,2.218356530647725e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630859375,0.0,0.0,2.336040051886812e-05,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.26934814453125,0.0,0.0,1.7253885744139552e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1652526855469,0.0,0.0,2.336038778594229e-05,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2102355957031,0.0,0.0,0.0001108109790948,289.0006408691406,294.1499938964844,290.4964599609375,289.36578369140625,293.5728759765625,293.3764038085937,285.1717224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002314056764589,2.9064106676912616e-10,0.0002314053854206,-0.0005326949758455,0.0,0.0,0.0,-0.0013036349555477,60.0,1.1367230415344238,-0.0,-3.586309915704078e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908874511719,0.0,0.0,3.7122630601515993e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,3.909197766915895e-05,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652282714844,0.0,0.0,2.887315713451244e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16131591796875,0.0,0.0,3.909195584128611e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,0.0001854343427112,288.9915466308594,294.1499938964844,290.40509033203125,289.32489013671875,293.5507202148437,293.35284423828125,285.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004205215664114,5.1970100445331e-10,0.0004205210716463,-0.000945781590417,0.0,0.0,0.0,-0.0023639183491468,60.0,1.981926441192627,-0.0,-1.004297889295458e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908874511719,0.0,0.0,3.7122630601515993e-05,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1592102050781,0.0,0.0,3.909197766915895e-05,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2652282714844,0.0,0.0,2.887315713451244e-05,298.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16131591796875,0.0,0.0,3.909195584128611e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2061767578125,0.0,0.0,0.0001854343427112,288.9915466308594,294.1499938964844,290.40509033203125,289.32489013671875,293.5507202148437,293.35284423828125,285.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004205215664114,5.1970100445331e-10,0.0004205210716463,-0.000945781590417,0.0,0.0,0.0,-0.0023639183491468,60.0,1.981926441192627,-0.0,-1.004297889295458e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,9.028213389683516e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.163818359375,0.0,0.0,9.507158392807467e-05,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,7.021943747531623e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656799316406,0.0,0.0,9.507152572041376e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103271484375,0.0,0.0,0.0004509758437052,289.0028991699219,294.1499938964844,290.308837890625,289.2810974121094,293.4734191894531,293.2703857421875,285.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.580343713518232e-05,5.083314880138801e-10,5.580292781814933e-05,-0.0012806083541363,0.0,0.0,0.0,-0.0005467939190566,60.0,3.024960517883301,-0.0,-5.9400292684586033e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952514648437,0.0,0.0,9.028213389683516e-05,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.163818359375,0.0,0.0,9.507158392807467e-05,299.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2696533203125,0.0,0.0,7.021943747531623e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656799316406,0.0,0.0,9.507152572041376e-05,298.5787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2103271484375,0.0,0.0,0.0004509758437052,289.0028991699219,294.1499938964844,290.308837890625,289.2810974121094,293.4734191894531,293.2703857421875,285.1720886230469,0.0,0.0,0.0,0.0,1.0,1.0,-5.580343713518232e-05,5.083314880138801e-10,5.580292781814933e-05,-0.0012806083541363,0.0,0.0,0.0,-0.0005467939190566,60.0,3.024960517883301,-0.0,-5.9400292684586033e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680908203125,0.0,0.0,9.00760351214558e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368713378906,0.0,0.0,9.485455666435882e-05,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415466308594,0.0,0.0,7.005914085311815e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,9.485449845669792e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,0.0004499463830143,288.96417236328125,294.1499938964844,290.2085876464844,289.2347412109375,293.38739013671875,293.205078125,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049215052276,1.2043916974846523e-09,0.0010049203410744,-0.0021614409051835,0.0,0.0,0.0,-0.0056326794438064,60.0,4.76776647567749,-0.0,-5.9129401819291174e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1680908203125,0.0,0.0,9.00760351214558e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1368713378906,0.0,0.0,9.485455666435882e-05,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415466308594,0.0,0.0,7.005914085311815e-05,298.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.138916015625,0.0,0.0,9.485449845669792e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.18310546875,0.0,0.0,0.0004499463830143,288.96417236328125,294.1499938964844,290.2085876464844,289.2347412109375,293.38739013671875,293.205078125,285.17144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049215052276,1.2043916974846523e-09,0.0010049203410744,-0.0021614409051835,0.0,0.0,0.0,-0.0056326794438064,60.0,4.76776647567749,-0.0,-5.9129401819291174e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.156494140625,0.0,0.0,9.014033275889231e-05,298.6506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1254577636719,0.0,0.0,9.49222594499588e-05,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22955322265625,0.0,0.0,7.010914850980043e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1274719238281,0.0,0.0,9.492220124229787e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1714172363281,0.0,0.0,0.0004502675146795,288.9490966796875,294.1499938964844,290.1572570800781,289.2107238769531,293.3453063964844,293.1639404296875,285.171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600591729395,1.2388603476409799e-09,0.0009600578923709,-0.0022969213314354,0.0,0.0,0.0,-0.0054227779619395,60.0,5.471005439758301,-0.0,-5.9213828507154176e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431884765625,0.0,0.0,9.017639240482822e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11236572265625,0.0,0.0,9.496023267274722e-05,299.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2158508300781,0.0,0.0,7.013719732640311e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1143493652344,0.0,0.0,9.496017446508632e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1580505371094,0.0,0.0,0.0004504476673901,288.93194580078125,294.1499938964844,290.10528564453125,289.18621826171875,293.3176574707031,293.1234130859375,285.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608315303921,1.284168660298235e-09,0.0009608302498236,-0.0024152642581611,0.0,0.0,0.0,-0.0054471734911203,60.0,5.56451940536499,-0.0,-5.9261211049488345e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,9.02080864761956e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08624267578125,0.0,0.0,9.499360749032348e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,7.016184827079996e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,9.499355655862018e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,0.0004506060504354,288.8978576660156,294.1499938964844,289.999755859375,289.1358947753906,293.2615661621094,293.0381164550781,285.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611706482246,1.323644083228714e-09,0.0009611693094484,-0.0025187057908624,0.0,0.0,0.0,-0.0054667498916387,60.0,5.639186859130859,-0.0,-5.930285951194492e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.11669921875,0.0,0.0,9.02080864761956e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.08624267578125,0.0,0.0,9.499360749032348e-05,299.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1885070800781,0.0,0.0,7.016184827079996e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08819580078125,0.0,0.0,9.499355655862018e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13140869140625,0.0,0.0,0.0004506060504354,288.8978576660156,294.1499938964844,289.999755859375,289.1358947753906,293.2615661621094,293.0381164550781,285.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611706482246,1.323644083228714e-09,0.0009611693094484,-0.0025187057908624,0.0,0.0,0.0,-0.0054667498916387,60.0,5.639186859130859,-0.0,-5.930285951194492e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,9.019450953928754e-05,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0536193847656,0.0,0.0,9.49793102336116e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545104980469,0.0,0.0,7.015129085630178e-05,298.4491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557861328125,0.0,0.0,9.49792520259507e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09844970703125,0.0,0.0,0.0004505382385104,288.85400390625,294.1499938964844,289.90582275390625,289.0904541015625,293.2007141113281,292.9613647460937,285.1728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515108006075,1.397343241116289e-09,0.0010515094036236,-0.0026221210137009,0.0,0.0,0.0,-0.0059542232193052,60.0,5.827277660369873,-0.0,-5.928499291485424e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0777893066406,0.0,0.0,9.020656580105424e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0475769042969,0.0,0.0,9.499199950369076e-05,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1482238769531,0.0,0.0,7.016066228970885e-05,298.44891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497741699219,0.0,0.0,9.499194857198744e-05,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09234619140625,0.0,0.0,0.0004505984543357,288.8457336425781,294.1499938964844,289.8929748535156,289.08416748046875,293.1905212402344,292.94854736328125,285.1727905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068775425665,1.4295252759310983e-09,0.0010687740286812,-0.0026894626207649,0.0,0.0,0.0,-0.0060555762611329,60.0,5.867931365966797,-0.0,-5.930084157057536e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513610839844,0.0,0.0,9.046879858942702e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,9.526814392302184e-05,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209716796875,0.0,0.0,7.036462193354964e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.023681640625,0.0,0.0,9.526809299131855e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,0.0004519083886407,288.8120422363281,294.1499938964844,289.7857971191406,289.031494140625,293.1527404785156,292.8162536621094,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963247846812,1.647719072295217e-09,0.0009632461587898,-0.0033686168026179,0.0,0.0,0.0,-0.0056239110417664,60.0,5.473616123199463,-0.0,-5.964610494402224e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0513610839844,0.0,0.0,9.046879858942702e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0215148925781,0.0,0.0,9.526814392302184e-05,299.0516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209716796875,0.0,0.0,7.036462193354964e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.023681640625,0.0,0.0,9.526809299131855e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0657653808594,0.0,0.0,0.0004519083886407,288.8120422363281,294.1499938964844,289.7857971191406,289.031494140625,293.1527404785156,292.8162536621094,285.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963247846812,1.647719072295217e-09,0.0009632461587898,-0.0033686168026179,0.0,0.0,0.0,-0.0056239110417664,60.0,5.473616123199463,-0.0,-5.964610494402224e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,9.090343519346789e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99542236328125,0.0,0.0,9.572583076078443e-05,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936584472656,0.0,0.0,7.070267020026222e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99755859375,0.0,0.0,9.572577982908116e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,0.0004540794761851,288.7785339355469,294.1499938964844,289.6791381835937,288.9782409667969,293.0934753417969,292.610107421875,285.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685805998742,2.189893821835653e-09,0.0009685783879831,-0.0047886366955935,0.0,0.0,0.0,-0.0058961785398423,60.0,5.561295032501221,-0.0,-6.022057164045691e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.02490234375,0.0,0.0,9.090343519346789e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99542236328125,0.0,0.0,9.572583076078443e-05,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936584472656,0.0,0.0,7.070267020026222e-05,298.4435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99755859375,0.0,0.0,9.572577982908116e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.03912353515625,0.0,0.0,0.0004540794761851,288.7785339355469,294.1499938964844,289.6791381835937,288.9782409667969,293.0934753417969,292.610107421875,285.174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685805998742,2.189893821835653e-09,0.0009685783879831,-0.0047886366955935,0.0,0.0,0.0,-0.0058961785398423,60.0,5.561295032501221,-0.0,-6.022057164045691e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0116577148437,0.0,0.0,9.1135261754971e-05,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823303222656,0.0,0.0,9.596996096661314e-05,299.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.0,0.0,7.088298298185691e-05,298.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9844665527344,0.0,0.0,9.596991003490984e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0257873535156,0.0,0.0,0.000455237517599,288.76177978515625,294.1499938964844,289.62628173828125,288.9515686035156,293.0635070800781,292.4889221191406,285.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710505255497,2.47871256853216e-09,0.000971048080828,-0.0055454466491937,0.0,0.0,0.0,-0.0060393526218831,60.0,5.581121444702148,-0.0,-6.05281087473486e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9984130859375,0.0,0.0,9.13174808374606e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9692687988281,0.0,0.0,9.6161849796772e-05,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0663452148437,0.0,0.0,7.102471136022359e-05,298.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714050292969,0.0,0.0,9.61617988650687e-05,298.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.012451171875,0.0,0.0,0.0004561477690003,288.7450866699219,294.1499938964844,289.57391357421875,288.9248962402344,293.0332336425781,292.3489990234375,285.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729899466037,2.705725643536992e-09,0.0009729872108437,-0.0061402986757457,0.0,0.0,0.0,-0.0061518782749772,60.0,5.582544803619385,-0.0,-6.077038960938809e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,9.163472714135425e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,9.649592539062724e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,7.12714609107934e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452209472656,0.0,0.0,9.649587445892394e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858093261719,0.0,0.0,0.0004577324725687,288.7117919921875,294.1499938964844,289.4709777832031,288.8719177246094,292.9721069335937,292.06005859375,285.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763687266968,3.100953938073303e-09,0.0009763656416907,-0.0071759140118956,0.0,0.0,0.0,-0.0063477959483861,60.0,5.568846225738525,-0.0,-6.119335438370399e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.971923828125,0.0,0.0,9.163472714135425e-05,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9431457519531,0.0,0.0,9.649592539062724e-05,299.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0390319824219,0.0,0.0,7.12714609107934e-05,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9452209472656,0.0,0.0,9.649587445892394e-05,298.5655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9858093261719,0.0,0.0,0.0004577324725687,288.7117919921875,294.1499938964844,289.4709777832031,288.8719177246094,292.9721069335937,292.06005859375,285.1769104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763687266968,3.100953938073303e-09,0.0009763656416907,-0.0071759140118956,0.0,0.0,0.0,-0.0063477959483861,60.0,5.568846225738525,-0.0,-6.119335438370399e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,9.184143709717318e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170227050781,0.0,0.0,9.671359293861316e-05,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,7.143223047023639e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190979003906,0.0,0.0,9.671354200690983e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,0.0004587650473695,288.6786804199219,294.1499938964844,289.3713073730469,288.8197326660156,292.9101867675781,291.7781066894531,285.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785770671442,3.358470834768923e-09,0.0009785736910998,-0.0078506665304303,0.0,0.0,0.0,-0.0064754830673336,60.0,5.535968780517578,-0.0,-6.146971998077788e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9454650878906,0.0,0.0,9.184143709717318e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9170227050781,0.0,0.0,9.671359293861316e-05,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01177978515625,0.0,0.0,7.143223047023639e-05,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190979003906,0.0,0.0,9.671354200690983e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,0.0004587650473695,288.6786804199219,294.1499938964844,289.3713073730469,288.8197326660156,292.9101867675781,291.7781066894531,285.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785770671442,3.358470834768923e-09,0.0009785736910998,-0.0078506665304303,0.0,0.0,0.0,-0.0064754830673336,60.0,5.535968780517578,-0.0,-6.146971998077788e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.919189453125,0.0,0.0,9.178018081001936e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,9.66490915743634e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847106933594,0.0,0.0,7.138458749977872e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.0,9.664904064266012e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327392578125,0.0,0.0,0.0004584591079037,288.64599609375,294.1499938964844,289.2757263183594,288.7688293457031,292.8475952148437,291.5238952636719,285.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779195534065,3.2821372286662154e-09,0.0009779162937775,-0.0076506589539349,0.0,0.0,0.0,-0.0064376192167401,60.0,5.484971523284912,-0.0,-6.138773755992588e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.919189453125,0.0,0.0,9.178018081001936e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.89111328125,0.0,0.0,9.66490915743634e-05,299.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9847106933594,0.0,0.0,7.138458749977872e-05,298.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8931579589844,0.0,0.0,9.664904064266012e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9327392578125,0.0,0.0,0.0004584591079037,288.64599609375,294.1499938964844,289.2757263183594,288.7688293457031,292.8475952148437,291.5238952636719,285.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779195534065,3.2821372286662154e-09,0.0009779162937775,-0.0076506589539349,0.0,0.0,0.0,-0.0064376192167401,60.0,5.484971523284912,-0.0,-6.138773755992588e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930358886719,0.0,0.0,9.165274968836457e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652648925781,0.0,0.0,9.65148938121274e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,7.128547440515831e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,9.651484288042413e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064025878906,0.0,0.0,0.000457822548924,288.6134948730469,294.1499938964844,289.1851806640625,288.7197570800781,292.78472900390625,291.2991943359375,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765665745362,3.123359126888658e-09,0.0009765634313225,-0.0072346152737736,0.0,0.0,0.0,-0.0063589341007173,60.0,5.426438331604004,-0.0,-6.121736362274532e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8930358886719,0.0,0.0,9.165274968836457e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8652648925781,0.0,0.0,9.65148938121274e-05,299.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.957763671875,0.0,0.0,7.128547440515831e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8672790527344,0.0,0.0,9.651484288042413e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9064025878906,0.0,0.0,0.000457822548924,288.6134948730469,294.1499938964844,289.1851806640625,288.7197570800781,292.78472900390625,291.2991943359375,285.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765665745362,3.123359126888658e-09,0.0009765634313225,-0.0072346152737736,0.0,0.0,0.0,-0.0063589341007173,60.0,5.426438331604004,-0.0,-6.121736362274532e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.8318786621094,0.0,0.0,9.129013051278888e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043212890625,0.0,0.0,9.613303700461984e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,7.100343646015972e-05,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8069763183594,0.0,0.0,9.613298607291654e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.84539794921875,0.0,0.0,0.0004560112138278,288.5266418457031,294.1499938964844,289.14208984375,288.6960144042969,292.69549560546875,291.1861267089844,285.180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016498272307217,3.349813537667501e-09,0.0016498238546773,-0.0071567120030522,0.0,0.0,0.0,-0.0098457876592874,60.0,6.203782558441162,-0.0,-6.073391745076151e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.830322265625,0.0,0.0,9.157942986348644e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8028869628906,0.0,0.0,9.64376813499257e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8929138183594,0.0,0.0,7.122844544937834e-05,298.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.805419921875,0.0,0.0,9.643763769418e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8437194824219,0.0,0.0,0.0004574563354253,288.52740478515625,294.1499938964844,289.1005859375,288.67291259765625,292.5351257324219,291.061767578125,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000889690418262,2.945769184137248e-09,0.0008896874496713,-0.0068546324037015,0.0,0.0,0.0,-0.0058418400585651,60.0,8.439093589782715,-0.0,-6.111945083375758e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150329589844,0.0,0.0,9.169244003714994e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879333496094,0.0,0.0,9.655668691266328e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87725830078125,0.0,0.0,7.131634629331529e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7902526855469,0.0,0.0,9.65566432569176e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282165527344,0.0,0.0,0.0004580208915285,288.511474609375,294.1499938964844,289.0227966308594,288.62890625,292.4753723144531,290.8448791503906,285.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069205986335,3.403093806753077e-09,0.0012069172225892,-0.0077396463602781,0.0,0.0,0.0,-0.0076434928923845,60.0,5.684298515319824,-0.0,-6.12703772162604e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8150329589844,0.0,0.0,9.169244003714994e-05,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7879333496094,0.0,0.0,9.655668691266328e-05,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.87725830078125,0.0,0.0,7.131634629331529e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7902526855469,0.0,0.0,9.65566432569176e-05,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282165527344,0.0,0.0,0.0004580208915285,288.511474609375,294.1499938964844,289.0227966308594,288.62890625,292.4753723144531,290.8448791503906,285.1851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069205986335,3.403093806753077e-09,0.0012069172225892,-0.0077396463602781,0.0,0.0,0.0,-0.0076434928923845,60.0,5.684298515319824,-0.0,-6.12703772162604e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899780273437,0.0,0.0,9.221758955391124e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7632141113281,0.0,0.0,9.710969607112928e-05,298.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8514709472656,0.0,0.0,7.17247967259027e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7655029296875,0.0,0.0,9.71096524153836e-05,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8030090332031,0.0,0.0,0.0004606441361829,288.4808349609375,294.1499938964844,288.95538330078125,288.5897216796875,292.45465087890625,290.5959167480469,285.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902084711939,3.834676132186132e-09,0.0009902046294882,-0.0090908557176589,0.0,0.0,0.0,-0.0067495447583496,60.0,4.747806072235107,-0.0,-6.19741982177402e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7889404296875,0.0,0.0,9.223782399203628e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621765136719,0.0,0.0,9.713100735098124e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85040283203125,0.0,0.0,7.174053462222219e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.76446533203125,0.0,0.0,9.713095641927794e-05,298.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8019714355469,0.0,0.0,0.0004607452137861,288.4795837402344,294.1499938964844,288.9527587890625,288.5881652832031,292.4525756835937,290.58599853515625,285.1866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912110399454,3.860671782263125e-09,0.0009912071982398,-0.0091581875458359,0.0,0.0,0.0,-0.0067663537338376,60.0,4.761181354522705,-0.0,-6.200139068823773e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628173828125,0.0,0.0,9.275804768549278e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7363586425781,0.0,0.0,9.767882147571072e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235168457031,0.0,0.0,7.214515062514693e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386474609375,0.0,0.0,9.767877054400742e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756652832031,0.0,0.0,0.0004633438365999,288.4477844238281,294.1499938964844,288.8913269042969,288.5512084960937,292.3971252441406,290.3328857421875,285.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883503662422,4.500371186821894e-09,0.00098834594246,-0.0108425803482532,0.0,0.0,0.0,-0.0070415888912975,60.0,4.996610164642334,-0.0,-6.270272479014238e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
