time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154320,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7628173828125,0.0,0.0,9.275804768549278e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7363586425781,0.0,0.0,9.767882147571072e-05,298.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8235168457031,0.0,0.0,7.214515062514693e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386474609375,0.0,0.0,9.767877054400742e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7756652832031,0.0,0.0,0.0004633438365999,288.4477844238281,294.1499938964844,288.8913269042969,288.5512084960937,292.3971252441406,290.3328857421875,285.1888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883503662422,4.500371186821894e-09,0.00098834594246,-0.0108425803482532,0.0,0.0,0.0,-0.0070415888912975,60.0,4.996610164642334,-0.0,-6.270272479014238e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366638183594,0.0,0.0,9.322075493400916e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7105407714844,0.0,0.0,9.816607052925974e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.0,0.0,7.250503404065967e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127990722656,0.0,0.0,9.816602687351406e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493591308594,0.0,0.0,0.0004656551463995,288.4161376953125,294.1499938964844,288.8394470214844,288.5185546875,292.3350830078125,290.089599609375,285.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932679822668,5.076819409310929e-09,0.0009932628599926,-0.0123528549447655,0.0,0.0,0.0,-0.0073272860608994,60.0,5.149648666381836,-0.0,-6.33298284924422e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7366638183594,0.0,0.0,9.322075493400916e-05,298.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7105407714844,0.0,0.0,9.816607052925974e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.796630859375,0.0,0.0,7.250503404065967e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7127990722656,0.0,0.0,9.816602687351406e-05,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7493591308594,0.0,0.0,0.0004656551463995,288.4161376953125,294.1499938964844,288.8394470214844,288.5185546875,292.3350830078125,290.089599609375,285.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932679822668,5.076819409310929e-09,0.0009932628599926,-0.0123528549447655,0.0,0.0,0.0,-0.0073272860608994,60.0,5.149648666381836,-0.0,-6.33298284924422e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7235717773437,0.0,0.0,9.34117124415934e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976318359375,0.0,0.0,9.836715616984292e-05,298.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7831726074219,0.0,0.0,7.265355816343799e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6998596191406,0.0,0.0,9.836711251409724e-05,298.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7362060546875,0.0,0.0,0.0004666090244427,288.4003295898437,294.1499938964844,288.8173522949219,288.5040283203125,292.3040771484375,289.9743957519531,285.1925964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953018743544,5.314722439919706e-09,0.0009952966356649,-0.0129761239513754,0.0,0.0,0.0,-0.0074452171102166,60.0,5.179243564605713,-0.0,-6.358953896778985e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.71051025390625,0.0,0.0,9.357100498164073e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6847229003906,0.0,0.0,9.853490337263791e-05,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7697448730469,0.0,0.0,7.277745316969231e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6869506835937,0.0,0.0,9.853485971689224e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230834960937,0.0,0.0,0.0004674047522712,288.38458251953125,294.1499938964844,288.7980041503906,288.49072265625,292.2731628417969,289.86456298828125,285.1938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969995589926,5.5131805787311805e-09,0.0009969940874725,-0.0134960422292351,0.0,0.0,0.0,-0.0075435996986925,60.0,5.193092346191406,-0.0,-6.380659556270984e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844482421875,0.0,0.0,9.376795787829906e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65899658203125,0.0,0.0,9.874230454443024e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7429504394531,0.0,0.0,7.293063390534371e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66119384765625,0.0,0.0,9.874225361272691e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6968688964844,0.0,0.0,0.000468388578156,288.3533020019531,294.1499938964844,288.76788330078125,288.4682006835937,292.2117919921875,289.6695556640625,285.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991005063056,5.7585474166899075e-09,0.0009990948019549,-0.0141388345509767,0.0,0.0,0.0,-0.0076652467250823,60.0,5.193724155426025,-0.0,-6.407546493392148e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844482421875,0.0,0.0,9.376795787829906e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.65899658203125,0.0,0.0,9.874230454443024e-05,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7429504394531,0.0,0.0,7.293063390534371e-05,298.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.66119384765625,0.0,0.0,9.874225361272691e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6968688964844,0.0,0.0,0.000468388578156,288.3533020019531,294.1499938964844,288.76788330078125,288.4682006835937,292.2117919921875,289.6695556640625,285.1965026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991005063056,5.7585474166899075e-09,0.0009990948019549,-0.0141388345509767,0.0,0.0,0.0,-0.0076652467250823,60.0,5.193724155426025,-0.0,-6.407546493392148e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,9.383105498272926e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63336181640625,0.0,0.0,9.880874131340532e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71630859375,0.0,0.0,7.297971023945138e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6355285644531,0.0,0.0,9.880869765765964e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707763671875,0.0,0.0,0.0004687037726398,288.322265625,294.1499938964844,288.75,288.4514465332031,292.1512756347656,289.505615234375,285.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999774900265,5.8371427691383815e-09,0.0009997690794989,-0.0143447257578372,0.0,0.0,0.0,-0.0077042188495397,60.0,5.180053234100342,-0.0,-6.416170350576067e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65850830078125,0.0,0.0,9.383105498272926e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.63336181640625,0.0,0.0,9.880874131340532e-05,298.9444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.71630859375,0.0,0.0,7.297971023945138e-05,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6355285644531,0.0,0.0,9.880869765765964e-05,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6707763671875,0.0,0.0,0.0004687037726398,288.322265625,294.1499938964844,288.75,288.4514465332031,292.1512756347656,289.505615234375,285.1991882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999774900265,5.8371427691383815e-09,0.0009997690794989,-0.0143447257578372,0.0,0.0,0.0,-0.0077042188495397,60.0,5.180053234100342,-0.0,-6.416170350576067e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327209472656,0.0,0.0,9.376055095344782e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078796386719,0.0,0.0,9.87344974419102e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897888183594,0.0,0.0,7.292487134691328e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100158691406,0.0,0.0,9.873445378616452e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448059082031,0.0,0.0,0.0004683516162913,288.2915344238281,294.1499938964844,288.7410583496094,288.4390563964844,292.0917053222656,289.37158203125,285.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990249527618,5.749287712575324e-09,0.000999019248411,-0.0141145717352628,0.0,0.0,0.0,-0.0076606743969023,60.0,5.160760879516602,-0.0,-6.40653041728001e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6327209472656,0.0,0.0,9.376055095344782e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6078796386719,0.0,0.0,9.87344974419102e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6897888183594,0.0,0.0,7.292487134691328e-05,298.39093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6100158691406,0.0,0.0,9.873445378616452e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6448059082031,0.0,0.0,0.0004683516162913,288.2915344238281,294.1499938964844,288.7410583496094,288.4390563964844,292.0917053222656,289.37158203125,285.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990249527618,5.749287712575324e-09,0.000999019248411,-0.0141145717352628,0.0,0.0,0.0,-0.0076606743969023,60.0,5.160760879516602,-0.0,-6.40653041728001e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,9.35453426791355e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58258056640625,0.0,0.0,9.850787319010124e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,7.275748794199899e-05,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846862792969,0.0,0.0,9.850782225839794e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190795898437,0.0,0.0,0.0004672766372095,288.2611389160156,294.1499938964844,288.7369384765625,288.4292907714844,292.0333251953125,289.2663269042969,285.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967322694137,5.481143539043387e-09,0.0009967267978936,-0.0134121049195528,0.0,0.0,0.0,-0.0075277513824403,60.0,5.137485504150391,-0.0,-6.377152317327274e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.60711669921875,0.0,0.0,9.35453426791355e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.58258056640625,0.0,0.0,9.850787319010124e-05,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6634826660156,0.0,0.0,7.275748794199899e-05,298.3875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846862792969,0.0,0.0,9.850782225839794e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6190795898437,0.0,0.0,0.0004672766372095,288.2611389160156,294.1499938964844,288.7369384765625,288.4292907714844,292.0333251953125,289.2663269042969,285.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967322694137,5.481143539043387e-09,0.0009967267978936,-0.0134121049195528,0.0,0.0,0.0,-0.0075277513824403,60.0,5.137485504150391,-0.0,-6.377152317327274e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5943908691406,0.0,0.0,9.3405855295714e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57000732421875,0.0,0.0,9.83609861577861e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504211425781,0.0,0.0,7.26489961380139e-05,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5721130371094,0.0,0.0,9.836094250204042e-05,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.60626220703125,0.0,0.0,0.0004665798915084,288.2460632324219,294.1499938964844,288.736572265625,288.4253234863281,292.0044860839844,289.22149658203125,285.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952499531209,5.307355888106713e-09,0.0009952447144314,-0.0129568148404359,0.0,0.0,0.0,-0.007441621273756,60.0,5.124949455261231,-0.0,-6.358147430773897e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816650390625,0.0,0.0,9.32281109271571e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.55743408203125,0.0,0.0,9.817381214816125e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6373596191406,0.0,0.0,7.251075294334441e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5595092773437,0.0,0.0,9.817376849241556e-05,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5934753417969,0.0,0.0,0.0004656920500565,288.2309875488281,294.1499938964844,288.7373046875,288.42193603515625,291.9757385253906,289.18035888671875,285.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933521505445,5.085896592760264e-09,0.0009933470282703,-0.0123766288161277,0.0,0.0,0.0,-0.0073318183422088,60.0,5.111877918243408,-0.0,-6.333971924732397e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,9.274678450310604e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326538085937,0.0,0.0,9.766694711288436e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116027832031,0.0,0.0,7.213639037217945e-05,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5346984863281,0.0,0.0,9.766690345713867e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682373046875,0.0,0.0,0.0004632877535186,288.20147705078125,294.1499938964844,288.7418518066406,288.41680908203125,291.92022705078125,289.1231689453125,285.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882181184366,4.486199411957159e-09,0.0009882136946544,-0.0108054606243968,0.0,0.0,0.0,-0.0070345080457627,60.0,5.08199405670166,-0.0,-6.268735575076789e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5566101074219,0.0,0.0,9.274678450310604e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5326538085937,0.0,0.0,9.766694711288436e-05,298.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116027832031,0.0,0.0,7.213639037217945e-05,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5346984863281,0.0,0.0,9.766690345713867e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5682373046875,0.0,0.0,0.0004632877535186,288.20147705078125,294.1499938964844,288.7418518066406,288.41680908203125,291.92022705078125,289.1231689453125,285.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882181184366,4.486199411957159e-09,0.0009882136946544,-0.0108054606243968,0.0,0.0,0.0,-0.0070345080457627,60.0,5.08199405670166,-0.0,-6.268735575076789e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53173828125,0.0,0.0,9.22663093660958e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080871582031,0.0,0.0,9.716098429635168e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5860595703125,0.0,0.0,7.176268263719976e-05,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101013183594,0.0,0.0,9.7160940640606e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5432434082031,0.0,0.0,0.0004608876770362,288.1722717285156,294.1499938964844,288.7502136230469,288.413818359375,291.8658752441406,289.0808410644531,285.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831028291955,3.887574262506632e-09,0.0009830988710746,-0.0092370128259062,0.0,0.0,0.0,-0.0067377761006355,60.0,5.052958488464356,-0.0,-6.203951841143862e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53173828125,0.0,0.0,9.22663093660958e-05,298.5469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5080871582031,0.0,0.0,9.716098429635168e-05,298.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5860595703125,0.0,0.0,7.176268263719976e-05,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5101013183594,0.0,0.0,9.7160940640606e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5432434082031,0.0,0.0,0.0004608876770362,288.1722717285156,294.1499938964844,288.7502136230469,288.413818359375,291.8658752441406,289.0808410644531,285.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831028291955,3.887574262506632e-09,0.0009830988710746,-0.0092370128259062,0.0,0.0,0.0,-0.0067377761006355,60.0,5.052958488464356,-0.0,-6.203951841143862e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50701904296875,0.0,0.0,9.179532207781448e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.483642578125,0.0,0.0,9.666501136962324e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,7.139636727515608e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48565673828125,0.0,0.0,9.666496771387756e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184020996094,0.0,0.0,0.0004585350689012,288.1433410644531,294.1499938964844,288.7620849609375,288.4126892089844,291.8124694824219,289.04571533203125,285.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780803229659,3.3007721000899437e-09,0.0009780770633369,-0.0076994854025542,0.0,0.0,0.0,-0.006446863990277,60.0,5.024836540222168,-0.0,-6.14077464433649e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50701904296875,0.0,0.0,9.179532207781448e-05,298.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.483642578125,0.0,0.0,9.666501136962324e-05,298.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5606994628906,0.0,0.0,7.139636727515608e-05,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48565673828125,0.0,0.0,9.666496771387756e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5184020996094,0.0,0.0,0.0004585350689012,288.1433410644531,294.1499938964844,288.7620849609375,288.4126892089844,291.8124694824219,289.04571533203125,285.2167663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780803229659,3.3007721000899437e-09,0.0009780770633369,-0.0076994854025542,0.0,0.0,0.0,-0.006446863990277,60.0,5.024836540222168,-0.0,-6.14077464433649e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825439453125,0.0,0.0,9.165400842903182e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594421386719,0.0,0.0,9.651619620854036e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,7.128645665943623e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46142578125,0.0,0.0,9.651615982875228e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,0.0004578291845973,288.11480712890625,294.1499938964844,288.77716064453125,288.4133605957031,291.7608337402344,289.02020263671875,285.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765737922862,3.124698277900961e-09,0.0009765706490725,-0.0072381282225251,0.0,0.0,0.0,-0.0063595762476325,60.0,5.010240077972412,-0.0,-6.121880602449893e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4825439453125,0.0,0.0,9.165400842903182e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4594421386719,0.0,0.0,9.651619620854036e-05,298.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5355834960937,0.0,0.0,7.128645665943623e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.46142578125,0.0,0.0,9.651615982875228e-05,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4937744140625,0.0,0.0,0.0004578291845973,288.11480712890625,294.1499938964844,288.77716064453125,288.4133605957031,291.7608337402344,289.02020263671875,285.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765737922862,3.124698277900961e-09,0.0009765706490725,-0.0072381282225251,0.0,0.0,0.0,-0.0063595762476325,60.0,5.010240077972412,-0.0,-6.121880602449893e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3868103027344,0.0,0.0,9.096298163058236e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3637390136719,0.0,0.0,9.578850585967302e-05,298.9466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365234375,0.0,0.0,7.07489816704765e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669128417969,0.0,0.0,9.578846947988497e-05,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3980712890625,0.0,0.0,0.0004543773538898,287.97662353515625,294.1499938964844,288.7857666015625,288.4142761230469,291.6510009765625,288.966552734375,285.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024454926606267,3.7424823240428395e-09,0.0024454889353364,-0.0073933568783104,0.0,0.0,0.0,-0.0140235600993037,60.0,6.333099842071533,-0.0,-6.029916477245933e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.48992919921875,0.0,0.0,9.087243233807384e-05,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,9.569315443513916e-05,298.9495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.54351806640625,0.0,0.0,7.067855767672881e-05,298.37615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4686584472656,0.0,0.0,9.569311805535108e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5010070800781,0.0,0.0,0.0004539250803645,288.13531494140625,294.1499938964844,288.7950744628906,288.41558837890625,291.46697998046875,288.8456726074219,285.2243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0028262881096452,4.012060905722592e-09,0.0028262841515243,-0.0077212559990584,0.0,0.0,0.0,-0.016060147434473,60.0,7.615644931793213,-0.0,-6.017916120981681e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152587890625,0.0,0.0,9.163919457932934e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927673339844,0.0,0.0,9.650058927945793e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57000732421875,0.0,0.0,7.127493154257536e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935913085937,0.0,0.0,9.650055289966986e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5261535644531,0.0,0.0,0.0004577552317641,288.1839294433594,294.1499938964844,288.8155212402344,288.4192199707031,291.3585510253906,288.7951965332031,285.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014267293736338,3.5572580436848966e-09,0.0014267257647588,-0.0079251211136579,0.0,0.0,0.0,-0.0088182166218757,60.0,5.830141544342041,-0.0,-6.119898188217121e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5152587890625,0.0,0.0,9.163919457932934e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4927673339844,0.0,0.0,9.650058927945793e-05,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57000732421875,0.0,0.0,7.127493154257536e-05,298.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4935913085937,0.0,0.0,9.650055289966986e-05,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5261535644531,0.0,0.0,0.0004577552317641,288.1839294433594,294.1499938964844,288.8155212402344,288.4192199707031,291.3585510253906,288.7951965332031,285.22479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0014267293736338,3.5572580436848966e-09,0.0014267257647588,-0.0079251211136579,0.0,0.0,0.0,-0.0088182166218757,60.0,5.830141544342041,-0.0,-6.119898188217121e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,9.18283622013405e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689025878906,0.0,0.0,9.669979772297664e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451965332031,0.0,0.0,7.142205868149176e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697265625,0.0,0.0,9.669975406723096e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018615722656,0.0,0.0,0.0004587001749314,288.1552734375,294.1499938964844,288.8381652832031,288.4241027832031,291.2701721191406,288.77655029296875,285.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761661058291,3.3396028165100233e-09,0.0009761627879925,-0.0078034768812358,0.0,0.0,0.0,-0.0064548221416771,60.0,5.922928333282471,-0.0,-6.145189246353766e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4911193847656,0.0,0.0,9.18283622013405e-05,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4689025878906,0.0,0.0,9.669979772297664e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5451965332031,0.0,0.0,7.142205868149176e-05,298.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4697265625,0.0,0.0,9.669975406723096e-05,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5018615722656,0.0,0.0,0.0004587001749314,288.1552734375,294.1499938964844,288.8381652832031,288.4241027832031,291.2701721191406,288.77655029296875,285.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761661058291,3.3396028165100233e-09,0.0009761627879925,-0.0078034768812358,0.0,0.0,0.0,-0.0064548221416771,60.0,5.922928333282471,-0.0,-6.145189246353766e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,9.177519677905366e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451904296875,0.0,0.0,9.66438019531779e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205383300781,0.0,0.0,7.138070941437036e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44598388671875,0.0,0.0,9.664376557338984e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4777526855469,0.0,0.0,0.0004584346024785,288.1269226074219,294.1499938964844,288.8627014160156,288.4300842285156,291.228515625,288.78521728515625,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778637904673,3.275615334530357e-09,0.0009778605308383,-0.0076335701160132,0.0,0.0,0.0,-0.0064343861304223,60.0,5.32503080368042,-0.0,-6.13807316085513e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,9.177519677905366e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4451904296875,0.0,0.0,9.66438019531779e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5205383300781,0.0,0.0,7.138070941437036e-05,298.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44598388671875,0.0,0.0,9.664376557338984e-05,298.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4777526855469,0.0,0.0,0.0004584346024785,288.1269226074219,294.1499938964844,288.8627014160156,288.4300842285156,291.228515625,288.78521728515625,285.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778637904673,3.275615334530357e-09,0.0009778605308383,-0.0076335701160132,0.0,0.0,0.0,-0.0064343861304223,60.0,5.32503080368042,-0.0,-6.13807316085513e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433288574219,0.0,0.0,9.131836122833192e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216613769531,0.0,0.0,9.616273746360092e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961242675781,0.0,0.0,7.102539530023932e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4224548339844,0.0,0.0,9.616269380785523e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538269042969,0.0,0.0,0.0004561526584438,288.09893798828125,294.1499938964844,288.8887939453125,288.4369812011719,291.18829345703125,288.79443359375,285.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729985613375,2.7064519514397034e-09,0.0009729958837851,-0.0061421995051205,0.0,0.0,0.0,-0.0061522503383457,60.0,5.147397041320801,-0.0,-6.077116410097005e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4433288574219,0.0,0.0,9.131836122833192e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216613769531,0.0,0.0,9.616273746360092e-05,298.96142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961242675781,0.0,0.0,7.102539530023932e-05,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4224548339844,0.0,0.0,9.616269380785523e-05,298.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4538269042969,0.0,0.0,0.0004561526584438,288.09893798828125,294.1499938964844,288.8887939453125,288.4369812011719,291.18829345703125,288.79443359375,285.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729985613375,2.7064519514397034e-09,0.0009729958837851,-0.0061421995051205,0.0,0.0,0.0,-0.0061522503383457,60.0,5.147397041320801,-0.0,-6.077116410097005e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3861999511719,0.0,0.0,9.090606909012422e-05,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646850585937,0.0,0.0,9.5728573796805e-05,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4369506835937,0.0,0.0,7.070472202030942e-05,298.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.36602783203125,0.0,0.0,9.572853014105932e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39666748046875,0.0,0.0,0.0004540931840892,288.01812744140625,294.1499938964844,288.9022827148437,288.4407043457031,291.1336364746094,288.7666320800781,285.2362365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001528970664367,2.754068750832061e-09,0.0015289678703993,-0.005711433943361,0.0,0.0,0.0,-0.0089685367420315,60.0,5.782279014587402,-0.0,-6.022365539593011e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.38641357421875,0.0,0.0,9.091099491342902e-05,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3650207519531,0.0,0.0,9.573376155458392e-05,298.9603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.43731689453125,0.0,0.0,7.070855644997209e-05,298.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662109375,0.0,0.0,9.573371789883822e-05,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.39678955078125,0.0,0.0,0.0004541178059298,288.0220642089844,294.1499938964844,288.91607666015625,288.4446105957031,291.0894775390625,288.70849609375,285.2378234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285162134096,2.258879083782972e-09,0.0010285140015184,-0.0049100597389042,0.0,0.0,0.0,-0.0062286853790283,60.0,5.341347217559815,-0.0,-6.023017107281703e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.363037109375,0.0,0.0,9.047096682479604e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418884277344,0.0,0.0,9.527038491796702e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132995605469,0.0,0.0,7.036630995571613e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3430480957031,0.0,0.0,9.527034853817896e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.373291015625,0.0,0.0,0.0004519197973422,287.9949645996094,294.1499938964844,288.9442749023437,288.45281982421875,291.0343933105469,288.7143249511719,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639683994464,1.650702241562385e-09,0.0009639667696319,-0.0033757390920072,0.0,0.0,0.0,-0.0056288838386535,60.0,5.365182876586914,-0.0,-5.964852078932381e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.363037109375,0.0,0.0,9.047096682479604e-05,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3418884277344,0.0,0.0,9.527038491796702e-05,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4132995605469,0.0,0.0,7.036630995571613e-05,298.3717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3430480957031,0.0,0.0,9.527034853817896e-05,298.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.373291015625,0.0,0.0,0.0004519197973422,287.9949645996094,294.1499938964844,288.9442749023437,288.45281982421875,291.0343933105469,288.7143249511719,285.2420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639683994464,1.650702241562385e-09,0.0009639667696319,-0.0033757390920072,0.0,0.0,0.0,-0.0056288838386535,60.0,5.365182876586914,-0.0,-5.964852078932381e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.32550048828125,0.0,0.0,9.02073588804342e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045959472656,0.0,0.0,9.49927925830707e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746643066406,0.0,0.0,7.016128074610606e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059387207031,0.0,0.0,9.499275620328262e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33563232421875,0.0,0.0,0.000450603023637,287.9469909667969,294.1499938964844,288.9730224609375,288.46148681640625,290.9884948730469,288.7147827148437,285.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625136783346,1.4237890866297676e-09,0.0010625122813507,-0.0026806441601365,0.0,0.0,0.0,-0.0060215038247406,60.0,5.327378749847412,-0.0,-5.9301413557477664e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.32550048828125,0.0,0.0,9.02073588804342e-05,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3045959472656,0.0,0.0,9.49927925830707e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3746643066406,0.0,0.0,7.016128074610606e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3059387207031,0.0,0.0,9.499275620328262e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.33563232421875,0.0,0.0,0.000450603023637,287.9469909667969,294.1499938964844,288.9730224609375,288.46148681640625,290.9884948730469,288.7147827148437,285.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625136783346,1.4237890866297676e-09,0.0010625122813507,-0.0026806441601365,0.0,0.0,0.0,-0.0060215038247406,60.0,5.327378749847412,-0.0,-5.9301413557477664e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
