time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156660,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,9.02043975656852e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817687988281,0.0,0.0,9.498967847321182e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509826660156,0.0,0.0,7.015898154349998e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831115722656,0.0,0.0,9.498964209342375e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124389648437,0.0,0.0,0.000450588267995,287.92059326171875,294.1499938964844,289.00201416015625,288.47039794921875,290.935791015625,288.7204895019531,285.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961126643233,1.3185738056975538e-09,0.0009611253044568,-0.0025054200086742,0.0,0.0,0.0,-0.0054642329923808,60.0,5.413107872009277,-0.0,-5.929750912514464e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30242919921875,0.0,0.0,9.02043975656852e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2817687988281,0.0,0.0,9.498967847321182e-05,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3509826660156,0.0,0.0,7.015898154349998e-05,298.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2831115722656,0.0,0.0,9.498964209342375e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3124389648437,0.0,0.0,0.000450588267995,287.92059326171875,294.1499938964844,289.00201416015625,288.47039794921875,290.935791015625,288.7204895019531,285.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961126643233,1.3185738056975538e-09,0.0009611253044568,-0.0025054200086742,0.0,0.0,0.0,-0.0054642329923808,60.0,5.413107872009277,-0.0,-5.929750912514464e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795104980469,0.0,0.0,9.017984848469496e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,9.496382699580864e-05,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274841308594,0.0,0.0,7.013988943072036e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,9.496379061602056e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893981933594,0.0,0.0,0.0004504656535573,287.8944396972656,294.1499938964844,289.0309143066406,288.4794311523437,290.90350341796875,288.7286682128906,285.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608655236661,1.287980944120192e-09,0.0009608642430976,-0.0024252529256045,0.0,0.0,0.0,-0.0054490701295435,60.0,5.169229507446289,-0.0,-5.9265229168659095e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2795104980469,0.0,0.0,9.017984848469496e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25909423828125,0.0,0.0,9.496382699580864e-05,298.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3274841308594,0.0,0.0,7.013988943072036e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,9.496379061602056e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2893981933594,0.0,0.0,0.0004504656535573,287.8944396972656,294.1499938964844,289.0309143066406,288.4794311523437,290.90350341796875,288.7286682128906,285.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608655236661,1.287980944120192e-09,0.0009608642430976,-0.0024252529256045,0.0,0.0,0.0,-0.0054490701295435,60.0,5.169229507446289,-0.0,-5.9265229168659095e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.26812744140625,0.0,0.0,9.013817179948092e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2478332519531,0.0,0.0,9.491993114352226e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,7.010746776359156e-05,298.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2491455078125,0.0,0.0,9.49198947637342e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2779541015625,0.0,0.0,0.000450257473858,287.8815002441406,294.1499938964844,289.0452575683594,288.48394775390625,290.8879699707031,288.7322692871094,285.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604207007214,1.236046376362765e-09,0.0009604194783605,-0.0022891617845743,0.0,0.0,0.0,-0.0054233218543231,60.0,5.133397102355957,-0.0,-5.921045342915932e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2567749023437,0.0,0.0,9.008261986309662e-05,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2366027832031,0.0,0.0,9.486143244430424e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3041687011719,0.0,0.0,7.006426312727854e-05,298.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2378845214844,0.0,0.0,9.486140334047376e-05,298.52996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665405273437,0.0,0.0,0.0004499799979384,287.8686218261719,294.1499938964844,289.0594177246094,288.4884338378906,290.8725891113281,288.73602294921875,285.25653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598284959793,1.1668351840299351e-09,0.000959827331826,-0.0021077978890389,0.0,0.0,0.0,-0.0053890105336904,60.0,5.103557109832764,-0.0,-5.91374913483378e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,4.091252048965544e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262878417969,0.0,0.0,4.308289862819947e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934875488281,0.0,0.0,3.182085129083134e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275085449219,0.0,0.0,4.3082884076284245e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560119628906,0.0,0.0,0.0002043659042101,287.8545227050781,294.1499938964844,289.087158203125,288.4972229003906,290.8514709472656,288.7427978515625,285.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007760091684758,8.858125899458003e-10,0.0007760082953609,-0.0015528063522651,0.0,0.0,0.0,-0.0043180547654628,60.0,4.493812084197998,-0.0,-1.2198130505680638e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24627685546875,0.0,0.0,4.091252048965544e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2262878417969,0.0,0.0,4.308289862819947e-05,298.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2934875488281,0.0,0.0,3.182085129083134e-05,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2275085449219,0.0,0.0,4.3082884076284245e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2560119628906,0.0,0.0,0.0002043659042101,287.8545227050781,294.1499938964844,289.087158203125,288.4972229003906,290.8514709472656,288.7427978515625,285.2601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007760091684758,8.858125899458003e-10,0.0007760082953609,-0.0015528063522651,0.0,0.0,0.0,-0.0043180547654628,60.0,4.493812084197998,-0.0,-1.2198130505680638e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083190917969,0.0,0.0,-4.4614273065235466e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886047363281,0.0,0.0,-4.698102566180751e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3579406738281,0.0,0.0,-3.469999137450941e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,-4.698100747191347e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31805419921875,0.0,0.0,-0.0002228568773716,287.9517517089844,294.1499938964844,289.1138610839844,288.50567626953125,290.70654296875,288.6985778808594,285.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993009773083,8.76204497846089e-10,0.0009930088417604,-0.0013105465332046,0.0,0.0,0.0,-0.0053701563738286,60.0,4.270847320556641,-0.0,-1.4505355139249332e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3083190917969,0.0,0.0,-4.4614273065235466e-05,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2886047363281,0.0,0.0,-4.698102566180751e-05,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3579406738281,0.0,0.0,-3.469999137450941e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2888488769531,0.0,0.0,-4.698100747191347e-05,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31805419921875,0.0,0.0,-0.0002228568773716,287.9517517089844,294.1499938964844,289.1138610839844,288.50567626953125,290.70654296875,288.6985778808594,285.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993009773083,8.76204497846089e-10,0.0009930088417604,-0.0013105465332046,0.0,0.0,0.0,-0.0053701563738286,60.0,4.270847320556641,-0.0,-1.4505355139249332e-08,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,2.191600469814148e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41802978515625,0.0,0.0,2.307863178430125e-05,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,1.7045782442437485e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,2.307862268935424e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4470520019531,0.0,0.0,0.0001094746621674,288.14630126953125,294.1499938964844,289.13916015625,288.5136108398437,290.6374816894531,288.7080078125,285.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002308054245077,2.8932953255456084e-10,0.0002308051334694,-0.0005298472242429,0.0,0.0,0.0,-0.0012999165337532,60.0,4.323231220245361,-0.0,-3.500284506685602e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,2.191600469814148e-05,298.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41802978515625,0.0,0.0,2.307863178430125e-05,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.49188232421875,0.0,0.0,1.7045782442437485e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41619873046875,0.0,0.0,2.307862268935424e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4470520019531,0.0,0.0,0.0001094746621674,288.14630126953125,294.1499938964844,289.13916015625,288.5136108398437,290.6374816894531,288.7080078125,285.27008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002308054245077,2.8932953255456084e-10,0.0002308051334694,-0.0005298472242429,0.0,0.0,0.0,-0.0012999165337532,60.0,4.323231220245361,-0.0,-3.500284506685602e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43701171875,0.0,0.0,1.359124780719867e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178161621094,0.0,0.0,1.4312252460513264e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.0,0.0,1.0570971426204778e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159851074219,0.0,0.0,1.4312247913039757e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44683837890625,0.0,0.0,6.789090548409149e-05,288.1454162597656,294.1499938964844,289.1627197265625,288.5209045410156,290.6343078613281,288.7136535644531,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001448195980628,1.811160665887712e-10,0.0001448194234399,-0.0003313379420433,0.0,0.0,0.0,-0.0008153800736181,60.0,2.1646804809570312,-0.0,-1.346167954885402e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.43701171875,0.0,0.0,1.359124780719867e-05,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4178161621094,0.0,0.0,1.4312252460513264e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4916687011719,0.0,0.0,1.0570971426204778e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4159851074219,0.0,0.0,1.4312247913039757e-05,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.44683837890625,0.0,0.0,6.789090548409149e-05,288.1454162597656,294.1499938964844,289.1627197265625,288.5209045410156,290.6343078613281,288.7136535644531,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001448195980628,1.811160665887712e-10,0.0001448194234399,-0.0003313379420433,0.0,0.0,0.0,-0.0008153800736181,60.0,2.1646804809570312,-0.0,-1.346167954885402e-09,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374389648437,0.0,0.0,1.1247286238358356e-05,298.5217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4182434082031,0.0,0.0,1.1843945685541256e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921264648437,0.0,0.0,8.747889296500944e-06,298.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,1.184394204756245e-05,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.447265625,0.0,0.0,5.618236173177138e-05,288.1459350585937,294.1499938964844,289.1737365722656,288.5242614746094,290.63348388671875,288.7154235839844,285.27423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001198408135678,1.4987758256701508e-10,0.0001198406607727,-0.0002741900680121,0.0,0.0,0.0,-0.0006747420411556,60.0,1.7364462614059448,-0.0,-9.218835694824179e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.437744140625,0.0,0.0,9.467328709433788e-06,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4185485839844,0.0,0.0,9.96956259768922e-06,298.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.492431640625,0.0,0.0,7.363477834587684e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4167175292969,0.0,0.0,9.969558959710412e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44757080078125,0.0,0.0,4.729113061330281e-05,288.1463317871094,294.1499938964844,289.1842346191406,288.52740478515625,290.6329040527344,288.7167358398437,285.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001008753315545,1.2615851419095492e-10,0.0001008752005873,-0.0002307978575117,0.0,0.0,0.0,-0.0005679602036252,60.0,1.4631879329681396,-0.0,-6.531838958601091e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4381103515625,0.0,0.0,6.37895027466584e-06,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189147949219,0.0,0.0,6.717348242091248e-06,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,4.9614059207669925e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41705322265625,0.0,0.0,6.717345968354493e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44793701171875,0.0,0.0,3.186408503097482e-05,288.1468505859375,294.1499938964844,289.203369140625,288.532958984375,290.6322021484375,288.7183532714844,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.79684744682163e-05,8.500394138577505e-11,6.796838715672493e-05,-0.0001555084891151,0.0,0.0,0.0,-0.0003826841129921,60.0,1.11097514629364,-0.0,-2.965370726748517e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4381103515625,0.0,0.0,6.37895027466584e-06,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189147949219,0.0,0.0,6.717348242091248e-06,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928283691406,0.0,0.0,4.9614059207669925e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.41705322265625,0.0,0.0,6.717345968354493e-06,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44793701171875,0.0,0.0,3.186408503097482e-05,288.1468505859375,294.1499938964844,289.203369140625,288.532958984375,290.6322021484375,288.7183532714844,285.279296875,0.0,0.0,0.0,0.0,1.0,1.0,-6.79684744682163e-05,8.500394138577505e-11,6.796838715672493e-05,-0.0001555084891151,0.0,0.0,0.0,-0.0003826841129921,60.0,1.11097514629364,-0.0,-2.965370726748517e-10,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,3.597338718464016e-06,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,3.788174581131898e-06,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,2.7979301648883848e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,3.788173216889845e-06,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,1.7969399777939543e-05,288.1469421386719,294.1499938964844,289.2198181152344,288.53741455078125,290.63201904296875,288.7189025878906,285.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.833017763099633e-05,4.7937168123901586e-11,3.833013033727184e-05,-8.769746636971831e-05,0.0,0.0,0.0,-0.0002158110728487,60.0,0.874293327331543,-0.0,-9.430684705380443e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,3.597338718464016e-06,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,3.788174581131898e-06,298.9464416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,2.7979301648883848e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,3.788173216889845e-06,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,1.7969399777939543e-05,288.1469421386719,294.1499938964844,289.2198181152344,288.53741455078125,290.63201904296875,288.7189025878906,285.2826232910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.833017763099633e-05,4.7937168123901586e-11,3.833013033727184e-05,-8.769746636971831e-05,0.0,0.0,0.0,-0.0002158110728487,60.0,0.874293327331543,-0.0,-9.430684705380443e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,1.5749127442177269e-06,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,1.658460632825154e-06,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,1.224932248078403e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,1.6584600643909653e-06,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,7.866992746130563e-06,288.1469421386719,294.1499938964844,289.23321533203125,288.5406494140625,290.6319580078125,288.718994140625,285.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.678111766523216e-05,2.0987059312638223e-11,1.678109765634872e-05,-3.839420969597995e-05,0.0,0.0,0.0,-9.448299533687532e-05,60.0,0.7009082436561584,-0.0,-1.807563473898988e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,1.5749127442177269e-06,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,1.658460632825154e-06,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,1.224932248078403e-06,298.365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,1.6584600643909653e-06,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,7.866992746130563e-06,288.1469421386719,294.1499938964844,289.23321533203125,288.5406494140625,290.6319580078125,288.718994140625,285.2858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.678111766523216e-05,2.0987059312638223e-11,1.678109765634872e-05,-3.839420969597995e-05,0.0,0.0,0.0,-9.448299533687532e-05,60.0,0.7009082436561584,-0.0,-1.807563473898988e-11,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,5.95891378907254e-07,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,6.275029136304511e-07,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,4.634710819573229e-07,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,6.275026862567756e-07,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,2.9765922135993605e-06,288.1469421386719,294.1499938964844,289.2432556152344,288.54248046875,290.6319580078125,288.7190246582031,285.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.349624527501874e-06,7.940981205933895e-12,6.349616796796909e-06,-1.4527407074638177e-05,0.0,0.0,0.0,-3.575034497771412e-05,60.0,0.5821713209152222,-0.0,-2.5877050068706664e-12,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,5.95891378907254e-07,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,6.275029136304511e-07,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,4.634710819573229e-07,298.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,6.275026862567756e-07,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,2.9765922135993605e-06,288.1469421386719,294.1499938964844,289.2432556152344,288.54248046875,290.6319580078125,288.7190246582031,285.2889709472656,0.0,0.0,0.0,0.0,1.0,1.0,-6.349624527501874e-06,7.940981205933895e-12,6.349616796796909e-06,-1.4527407074638177e-05,0.0,0.0,0.0,-3.575034497771412e-05,60.0,0.5821713209152222,-0.0,-2.5877050068706664e-12,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,3.570349633719161e-07,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,3.759753610665939e-07,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,2.776938572424115e-07,298.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,3.759752189580468e-07,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,1.7834582877185312e-06,288.1469421386719,294.1499938964844,289.2469177246094,288.5428466796875,290.6319580078125,288.7190246582031,285.2904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-3.8093428429419873e-06,4.762806468661118e-12,3.809338068094803e-06,-8.712252565601375e-06,0.0,0.0,0.0,-2.144703466910869e-05,60.0,0.539165735244751,-0.0,-9.289706590781543e-13,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,1.8010936742030029e-07,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,1.896640213772116e-07,298.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,1.4008506354912242e-07,298.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,1.896639503229381e-07,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,8.99680969723704e-07,288.1469421386719,294.1499938964844,289.2496337890625,288.54278564453125,290.6319580078125,288.7190246582031,285.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-1.9252534002589528e-06,2.4062618217413068e-12,1.925250899148523e-06,-4.400846137286862e-06,0.0,0.0,0.0,-1.0838863090611994e-05,60.0,0.501058042049408,-0.0,-2.3640310087107173e-13,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,1.2458063025633237e-08,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,1.3118953035018421e-08,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,9.689604674179009e-09,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,1.3118948594126325e-08,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,6.223042703368264e-08,288.1469421386719,294.1499938964844,289.2519836425781,288.5414123535156,290.6319580078125,288.7190246582031,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.327923655480845e-07,1.6605300305356369e-13,1.327921950178279e-07,-3.037880276224314e-07,0.0,0.0,0.0,-7.476337486878037e-07,60.0,0.4398636817932129,-0.0,-1.13104955309489e-15,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,1.2458063025633237e-08,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,1.3118953035018421e-08,298.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,9.689604674179009e-09,298.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,1.3118948594126325e-08,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,6.223042703368264e-08,288.1469421386719,294.1499938964844,289.2519836425781,288.5414123535156,290.6319580078125,288.7190246582031,285.2948608398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.327923655480845e-07,1.6605300305356369e-13,1.327921950178279e-07,-3.037880276224314e-07,0.0,0.0,0.0,-7.476337486878037e-07,60.0,0.4398636817932129,-0.0,-1.13104955309489e-15,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,5.1481969798317095e-09,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,5.4213047384621404e-09,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,4.004153009162792e-09,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,5.421302518016091e-09,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,2.571623447522597e-08,288.1469421386719,294.1499938964844,289.25,288.5382080078125,290.6319580078125,288.7190246582031,285.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.5138148269406884e-08,6.891062969815316e-14,5.5138080767846986e-08,-1.25967488884271e-07,0.0,0.0,0.0,-3.104069037362933e-07,60.0,0.4017978310585022,-0.0,-1.9314828768768767e-16,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,5.1481969798317095e-09,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,5.4213047384621404e-09,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,4.004153009162792e-09,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,5.421302518016091e-09,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,2.571623447522597e-08,288.1469421386719,294.1499938964844,289.25,288.5382080078125,290.6319580078125,288.7190246582031,285.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-5.5138148269406884e-08,6.891062969815316e-14,5.5138080767846986e-08,-1.25967488884271e-07,0.0,0.0,0.0,-3.104069037362933e-07,60.0,0.4017978310585022,-0.0,-1.9314828768768767e-16,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,1.6973032979095135e-09,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,1.787343939518848e-09,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,1.3201248982852574e-09,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,1.787343273385033e-09,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,8.478357571561901e-09,288.1469421386719,294.1499938964844,289.244384765625,288.53271484375,290.6319580078125,288.7190246582031,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8398365497773745e-08,2.292361348757866e-14,1.8398342405134843e-08,-4.1889514079684886e-08,0.0,0.0,0.0,-1.0353687684983016e-07,60.0,0.3692435920238495,-0.0,-2.099420790606537e-17,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,1.6973032979095135e-09,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,1.787343939518848e-09,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,1.3201248982852574e-09,298.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,1.787343273385033e-09,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,8.478357571561901e-09,288.1469421386719,294.1499938964844,289.244384765625,288.53271484375,290.6319580078125,288.7190246582031,285.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.8398365497773745e-08,2.292361348757866e-14,1.8398342405134843e-08,-4.1889514079684886e-08,0.0,0.0,0.0,-1.0353687684983016e-07,60.0,0.3692435920238495,-0.0,-2.099420790606537e-17,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,5.38818323292389e-10,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,5.674022363066911e-10,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,4.190809366200199e-10,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,5.67402014262086e-10,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,2.691501466145496e-09,288.1469421386719,294.1499938964844,289.2362060546875,288.5246887207031,290.6319580078125,288.7190246582031,285.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.83924952834991e-09,7.270376859683411e-15,5.839241978833343e-09,-1.3295946565961005e-08,0.0,0.0,0.0,-3.285822458565235e-08,60.0,0.3406049311161041,-0.0,-2.1157545057771618e-18,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.43817138671875,0.0,0.0,5.38818323292389e-10,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4189758300781,0.0,0.0,5.674022363066911e-10,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4928894042969,0.0,0.0,4.190809366200199e-10,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4171142578125,0.0,0.0,5.67402014262086e-10,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.447998046875,0.0,0.0,2.691501466145496e-09,288.1469421386719,294.1499938964844,289.2362060546875,288.5246887207031,290.6319580078125,288.7190246582031,285.3025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-5.83924952834991e-09,7.270376859683411e-15,5.839241978833343e-09,-1.3295946565961005e-08,0.0,0.0,0.0,-3.285822458565235e-08,60.0,0.3406049311161041,-0.0,-2.1157545057771618e-18,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378662109375,0.0,0.0,3.126476855186411e-10,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.418701171875,0.0,0.0,3.2923339055024314e-10,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4925842285156,0.0,0.0,2.4317042823795987e-10,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4168395996094,0.0,0.0,3.2923325177236507e-10,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4477233886719,0.0,0.0,1.5617354076624679e-09,288.1465148925781,294.1499938964844,289.231201171875,288.5198059082031,290.632080078125,288.7188415527344,285.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.395259851046717e-09,4.222497782061787e-15,3.3952556321992233e-09,-7.72700303741658e-09,0.0,0.0,0.0,-1.9106664694845683e-08,60.0,0.3269241750240326,-0.0,-7.123459715456465e-19,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4377136230469,0.0,0.0,1.7960610776412975e-10,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41851806640625,0.0,0.0,1.8913406951703848e-10,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.492431640625,0.0,0.0,1.3969364554000663e-10,298.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4166564941406,0.0,0.0,1.8913400012809942e-10,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4475402832031,0.0,0.0,8.971671183743974e-10,288.1462707519531,294.1499938964844,289.22564697265625,288.51434326171875,290.63214111328125,288.7187805175781,285.3048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.950617445345415e-09,2.422296753438092e-15,1.950615224899365e-09,-4.438884371182894e-09,0.0,0.0,0.0,-1.0972144082188606e-08,60.0,0.3144740760326385,-0.0,-2.3508385120816963e-19,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43756103515625,0.0,0.0,5.3216625550689394e-11,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183654785156,0.0,0.0,5.6039724943834906e-11,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.49224853515625,0.0,0.0,4.139071030362373e-11,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41650390625,0.0,0.0,5.60397041271532e-11,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473876953125,0.0,0.0,2.658273046129977e-10,288.1460266113281,294.1499938964844,289.212890625,288.5018615722656,290.6322021484375,288.7186889648437,285.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.815385395457895e-10,7.474736475460955e-16,5.815377623896723e-10,-1.3202569038028855e-09,0.0,0.0,0.0,-3.2741809263825404e-09,60.0,0.2914900779724121,-0.0,-2.063836146276404e-20,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43756103515625,0.0,0.0,5.3216625550689394e-11,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183654785156,0.0,0.0,5.6039724943834906e-11,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.49224853515625,0.0,0.0,4.139071030362373e-11,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41650390625,0.0,0.0,5.60397041271532e-11,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4473876953125,0.0,0.0,2.658273046129977e-10,288.1460266113281,294.1499938964844,289.212890625,288.5018615722656,290.6322021484375,288.7186889648437,285.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-5.815385395457895e-10,7.474736475460955e-16,5.815377623896723e-10,-1.3202569038028855e-09,0.0,0.0,0.0,-3.2741809263825404e-09,60.0,0.2914900779724121,-0.0,-2.063836146276404e-20,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
