time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158940,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,1.714189380719322e-11,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183044433594,0.0,0.0,1.8051256669981968e-11,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921875,0.0,0.0,1.333258416863492e-11,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,1.8051251465811543e-11,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,8.562706099723981e-11,288.1459655761719,294.1499938964844,289.1981506347656,288.4874267578125,290.6322326660156,288.7186584472656,285.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9111591476050904e-10,2.285337772735057e-16,1.9111569271590407e-10,-4.3094017243561206e-10,0.0,0.0,0.0,-1.0622898116707802e-09,60.0,0.2713645696640014,-0.0,-2.141401777044297e-21,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4375,0.0,0.0,1.714189380719322e-11,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183044433594,0.0,0.0,1.8051256669981968e-11,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921875,0.0,0.0,1.333258416863492e-11,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,1.8051251465811543e-11,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,8.562706099723981e-11,288.1459655761719,294.1499938964844,289.1981506347656,288.4874267578125,290.6322326660156,288.7186584472656,285.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.9111591476050904e-10,2.285337772735057e-16,1.9111569271590407e-10,-4.3094017243561206e-10,0.0,0.0,0.0,-1.0622898116707802e-09,60.0,0.2713645696640014,-0.0,-2.141401777044297e-21,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,6.9079273551375656e-12,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183044433594,0.0,0.0,7.274387255756798e-12,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921875,0.0,0.0,5.372832387329218e-12,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,7.274384653671584e-12,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,3.450642896418721e-11,288.1459350585937,294.1499938964844,289.181640625,288.4712219238281,290.6322326660156,288.7186279296875,285.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-7.649993832847811e-11,8.676900956043626e-17,7.649985506175128e-11,-1.728539394951767e-10,0.0,0.0,0.0,-4.2200554162263855e-10,60.0,0.2530964910984039,-0.0,-3.477571752978554e-22,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,6.9079273551375656e-12,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4183044433594,0.0,0.0,7.274387255756798e-12,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921875,0.0,0.0,5.372832387329218e-12,298.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164428710937,0.0,0.0,7.274384653671584e-12,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.44732666015625,0.0,0.0,3.450642896418721e-11,288.1459350585937,294.1499938964844,289.181640625,288.4712219238281,290.6322326660156,288.7186279296875,285.3110656738281,0.0,0.0,0.0,0.0,1.0,1.0,-7.649993832847811e-11,8.676900956043626e-17,7.649985506175128e-11,-1.728539394951767e-10,0.0,0.0,0.0,-4.2200554162263855e-10,60.0,0.2530964910984039,-0.0,-3.477571752978554e-22,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.302642451712522e-12,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.4247958241990775e-12,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.7909441291097394e-12,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.42479495683734e-12,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.1502142988062404e-11,288.1459045410156,294.1499938964844,289.1634826660156,288.4534606933594,290.6322326660156,288.7186279296875,285.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.7102809579959697e-11,2.44842681988838e-17,2.710278529383104e-11,-5.850325779377386e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2363982647657394,-0.0,-3.8639685092391616e-23,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.302642451712522e-12,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.4247958241990775e-12,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.7909441291097394e-12,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.42479495683734e-12,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.1502142988062404e-11,288.1459045410156,294.1499938964844,289.1634826660156,288.4534606933594,290.6322326660156,288.7186279296875,285.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-2.7102809579959697e-11,2.44842681988838e-17,2.710278529383104e-11,-5.850325779377386e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.2363982647657394,-0.0,-3.8639685092391616e-23,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,1.535094967808348e-12,298.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,1.6165304771859068e-12,298.9249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.193962788879899e-12,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,1.6165299350848206e-12,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,7.668095325374935e-12,288.1459045410156,294.1499938964844,289.1539001464844,288.4440612792969,290.6322326660156,288.7186279296875,285.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6592099222334508e-11,1.260850893635389e-17,1.659208707927018e-11,-3.779238033629895e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2287149727344513,-0.0,-1.717319267318658e-23,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,1.0233966452055654e-12,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,1.0776869847906045e-12,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,7.959752106566353e-13,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,1.0776866595299528e-12,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,5.112063550249957e-12,288.1459045410156,294.1499938964844,289.1439514160156,288.434326171875,290.6322326660156,288.7186279296875,285.3146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1392401778886896e-11,6.052222875289693e-18,1.139239570735473e-11,-2.5755465468679795e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2213013768196106,-0.0,-7.632530602879085e-24,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.1231994628906,288.4139709472656,290.6322326660156,288.7186279296875,285.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.248361203442521e-12,-1.1224845048247648e-18,6.248362504485128e-12,-1.2037073594817203e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2070254385471344,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.1231994628906,288.4139709472656,290.6322326660156,288.7186279296875,285.3163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-6.248361203442521e-12,-1.1224845048247648e-18,6.248362504485128e-12,-1.2037073594817203e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.2070254385471344,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.1014099121094,288.39263916015625,290.6322326660156,288.7186279296875,285.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.648512481718713e-12,-4.400627742152015e-18,3.648516818527403e-12,-6.018616161007628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1939200758934021,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.1014099121094,288.39263916015625,290.6322326660156,288.7186279296875,285.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-3.648512481718713e-12,-4.400627742152015e-18,3.648516818527403e-12,-6.018616161007628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1939200758934021,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.0788269042969,288.3705139160156,290.6322326660156,288.7186279296875,285.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441947366532827e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.1818383336067199,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.0788269042969,288.3705139160156,290.6322326660156,288.7186279296875,285.3193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441947366532827e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.1818383336067199,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.0555725097656,288.3477478027344,290.6322326660156,288.7186279296875,285.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060360413776965e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.1706866174936294,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.0555725097656,288.3477478027344,290.6322326660156,288.7186279296875,285.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060360413776965e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.1706866174936294,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.0437927246094,288.336181640625,290.6322326660156,288.7186279296875,285.3214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060360413776965e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.1655426919460296,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.0318908691406,288.3245544433594,290.6322326660156,288.7186279296875,285.322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.4419469529425216e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.1605907827615738,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.00799560546875,288.3011169433594,290.6322326660156,288.7186279296875,285.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060360413776965e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.1510765850543975,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.9123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.00799560546875,288.3011169433594,290.6322326660156,288.7186279296875,285.3232421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060360413776965e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.1510765850543975,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,5.116983226027827e-13,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,5.388434923953025e-13,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,3.979876053283177e-13,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,5.388433297649764e-13,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,2.5560317751249784e-12,288.1459045410156,294.1499938964844,288.9840087890625,288.2776184082031,290.6322326660156,288.7186279296875,285.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.773814276885555e-12,-8.483267404503945e-18,-1.7738058201086093e-12,-7.076080715297249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1424117535352707,-0.0,-1.908132650719772e-24,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,5.116983226027827e-13,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,5.388434923953025e-13,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,3.979876053283177e-13,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,5.388433297649764e-13,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,2.5560317751249784e-12,288.1459045410156,294.1499938964844,288.9840087890625,288.2776184082031,290.6322326660156,288.7186279296875,285.3243408203125,0.0,0.0,0.0,0.0,1.0,1.0,1.773814276885555e-12,-8.483267404503945e-18,-1.7738058201086093e-12,-7.076080715297249e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1424117535352707,-0.0,-1.908132650719772e-24,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.9601745605469,288.2542724609375,290.6322326660156,288.7186279296875,285.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.648512481718713e-12,-4.4006298101035466e-18,3.648516818527403e-12,-6.018616161007628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.134304478764534,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.9601745605469,288.2542724609375,290.6322326660156,288.7186279296875,285.3254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-3.648512481718713e-12,-4.4006298101035466e-18,3.648516818527403e-12,-6.018616161007628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.134304478764534,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.9366760253906,288.23126220703125,290.6322326660156,288.7186279296875,285.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060360413776965e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.1276706308126449,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.9366760253906,288.23126220703125,290.6322326660156,288.7186279296875,285.3262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060360413776965e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.1276706308126449,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.9251403808594,288.2199401855469,290.6322326660156,288.7186279296875,285.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060360413776965e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.1238431110978126,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,-2.5584916130139135e-13,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,-2.694217461976513e-13,298.9046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,-1.9899380266415889e-13,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,-2.694216648824882e-13,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,-1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.9137268066406,288.208740234375,290.6322326660156,288.7186279296875,285.3272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.704169349721953e-12,-5.019040789396153e-18,3.704174553892381e-12,-4.33713958844506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1201326698064804,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.8914794921875,288.1869506835937,290.6322326660156,288.7186279296875,285.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.648512481718713e-12,-4.400627328561709e-18,3.648516818527403e-12,-6.018616161007628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1129263713955879,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.8914794921875,288.1869506835937,290.6322326660156,288.7186279296875,285.3282165527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.648512481718713e-12,-4.400627328561709e-18,3.648516818527403e-12,-6.018616161007628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1129263713955879,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.8701477050781,288.16607666015625,290.6322326660156,288.7186279296875,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.06035875941574e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.1061697006225586,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.8701477050781,288.16607666015625,290.6322326660156,288.7186279296875,285.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.06035875941574e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.1061697006225586,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.8499450683594,288.1462707519531,290.6322326660156,288.7186279296875,285.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.7181570836216629e-12,-9.101678383796552e-18,-1.7181479763234142e-12,9.738685552429516e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0998052805662155,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.8499450683594,288.1462707519531,290.6322326660156,288.7186279296875,285.3299560546875,0.0,0.0,0.0,0.0,1.0,1.0,1.7181570836216629e-12,-9.101678383796552e-18,-1.7181479763234142e-12,9.738685552429516e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0998052805662155,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.8310241699219,288.12774658203125,290.6322326660156,288.7186279296875,285.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060359586596353e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0938270390033721,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.8310241699219,288.12774658203125,290.6322326660156,288.7186279296875,285.33074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060359586596353e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0938270390033721,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.8221435546875,288.1190185546875,290.6322326660156,288.7186279296875,285.3311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060359586596353e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0910023301839828,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.8136291503906,288.1106872558594,290.6322326660156,288.7186279296875,285.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441946539352215e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0882503315806388,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.79791259765625,288.0953063964844,290.6322326660156,288.7186279296875,285.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.4419469529425216e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0828965604305267,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.79791259765625,288.0953063964844,290.6322326660156,288.7186279296875,285.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.4419469529425216e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0828965604305267,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
