time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161340,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.7840881347656,288.0817565917969,290.6322326660156,288.7186279296875,285.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.4419469529425216e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0778906121850013,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.7840881347656,288.0817565917969,290.6322326660156,288.7186279296875,285.3329162597656,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.4419469529425216e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0778906121850013,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.7723388671875,288.0702209472656,290.6322326660156,288.7186279296875,285.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441945712171602e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0731984376907348,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.7723388671875,288.0702209472656,290.6322326660156,288.7186279296875,285.33355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441945712171602e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0731984376907348,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.7628479003906,288.0609436035156,290.6322326660156,288.7186279296875,285.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441945712171602e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0687737911939621,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.7628479003906,288.0609436035156,290.6322326660156,288.7186279296875,285.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441945712171602e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0687737911939621,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,-2.5584916130139135e-13,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,-2.694217461976513e-13,298.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,-1.9899380266415889e-13,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,-2.694216648824882e-13,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,-1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.759033203125,288.05718994140625,290.6322326660156,288.7186279296875,285.3344421386719,0.0,0.0,0.0,0.0,1.0,1.0,-3.704169349721953e-12,-5.019037894264009e-18,3.704174553892381e-12,-4.33713958844506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0667091682553291,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.7558288574219,288.0540771484375,290.6322326660156,288.7186279296875,285.334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.4419448849909895e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0646809712052345,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.7514953613281,288.0498352050781,290.6322326660156,288.7186279296875,285.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060357932235129e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0607403255999088,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.7514953613281,288.0498352050781,290.6322326660156,288.7186279296875,285.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060357932235129e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0607403255999088,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.75,288.0483703613281,290.6322326660156,288.7186279296875,285.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060357105054515e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0570627748966217,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.75,288.0483703613281,290.6322326660156,288.7186279296875,285.3357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060357105054515e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0570627748966217,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.7506103515625,288.0489501953125,290.6322326660156,288.7186279296875,285.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060357105054515e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0536194927990436,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.7506103515625,288.0489501953125,290.6322326660156,288.7186279296875,285.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060357105054515e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0536194927990436,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.75250244140625,288.0508117675781,290.6322326660156,288.7186279296875,285.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.7181570836216629e-12,-9.101676729435328e-18,-1.7181479763234142e-12,9.738685552429516e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0504370294511318,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.75250244140625,288.0508117675781,290.6322326660156,288.7186279296875,285.3367004394531,0.0,0.0,0.0,0.0,1.0,1.0,1.7181570836216629e-12,-9.101676729435328e-18,-1.7181479763234142e-12,9.738685552429516e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0504370294511318,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.75396728515625,288.05224609375,290.6322326660156,288.7186279296875,285.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.7181570836216629e-12,-9.101675902254714e-18,-1.7181479763234142e-12,9.738685552429516e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0489532873034477,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.7558288574219,288.0540466308594,290.6322326660156,288.7186279296875,285.33709716796875,0.0,0.0,0.0,0.0,1.0,1.0,1.7181570836216629e-12,-9.101675075074102e-18,-1.7181479763234142e-12,9.738685552429516e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0475062504410743,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.7606811523437,288.0588073730469,290.6322326660156,288.7186279296875,285.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.06035545069329e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.04468909278512,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.7606811523437,288.0588073730469,290.6322326660156,288.7186279296875,285.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.06035545069329e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.04468909278512,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.7672119140625,288.0652160644531,290.6322326660156,288.7186279296875,285.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060354623512677e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0420278310775756,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.7672119140625,288.0652160644531,290.6322326660156,288.7186279296875,285.3378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060354623512677e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0420278310775756,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.7713317871094,288.0692443847656,290.6322326660156,288.7186279296875,285.3380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441941989858846e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.040727213025093,-0.0,-4.7704011451667e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.46759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.77557373046875,288.0733947753906,290.6322326660156,288.7186279296875,285.3382263183594,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441941989858846e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0395267494022846,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.78582763671875,288.0834655761719,290.6322326660156,288.7186279296875,285.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441942403449153e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0371724963188171,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.78582763671875,288.0834655761719,290.6322326660156,288.7186279296875,285.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441942403449153e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0371724963188171,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,5.116983226027827e-13,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,5.388434923953025e-13,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,3.979876053283177e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,5.388433297649764e-13,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,2.5560317751249784e-12,288.1459045410156,294.1499938964844,288.791748046875,288.0892639160156,290.6322326660156,288.7186279296875,285.3387145996094,0.0,0.0,0.0,0.0,1.0,1.0,-8.816918007324703e-13,-5.823529356205015e-18,8.81697655424202e-13,-5.044588878566625e-12,0.0,0.0,0.0,0.0,60.0,0.0360796153545379,-0.0,-1.908132650719772e-24,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.7981872558594,288.0955505371094,290.6322326660156,288.7186279296875,285.3388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.648512481718713e-12,-4.400623192658646e-18,3.648516818527403e-12,-6.018616161007628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0350099764764308,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.8127136230469,288.1097717285156,290.6322326660156,288.7186279296875,285.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.06035545069329e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0328994840383529,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.8127136230469,288.1097717285156,290.6322326660156,288.7186279296875,285.3391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.06035545069329e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0328994840383529,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.8295288085937,288.12628173828125,290.6322326660156,288.7186279296875,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.06035545069329e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0309291984885931,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.8295288085937,288.12628173828125,290.6322326660156,288.7186279296875,285.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.06035545069329e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0309291984885931,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.84881591796875,288.1451721191406,290.6322326660156,288.7186279296875,285.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060354623512677e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0290781427174806,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.84881591796875,288.1451721191406,290.6322326660156,288.7186279296875,285.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060354623512677e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0290781427174806,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.8706970214844,288.1665954589844,290.6322326660156,288.7186279296875,285.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060354623512677e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0273373331874609,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.8706970214844,288.1665954589844,290.6322326660156,288.7186279296875,285.3399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060354623512677e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0273373331874609,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.88262939453125,288.17828369140625,290.6322326660156,288.7186279296875,285.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060354623512677e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0265204850584268,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,288.8952331542969,288.1906433105469,290.6322326660156,288.7186279296875,285.34014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441941989858846e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.025724085047841,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.9226379394531,288.2174987792969,290.6322326660156,288.7186279296875,285.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060354623512677e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.024171033874154,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.9226379394531,288.2174987792969,290.6322326660156,288.7186279296875,285.3403625488281,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060354623512677e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.024171033874154,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.9529724121094,288.2472229003906,290.6322326660156,288.7186279296875,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060354623512677e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0227196682244539,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
