time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163800,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.9529724121094,288.2472229003906,290.6322326660156,288.7186279296875,285.340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060354623512677e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0227196682244539,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.97265625,288.2664794921875,290.6322326660156,288.7186279296875,285.3406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060354623512677e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0219060033559799,-0.0,-9.717255155414191e-39,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,288.9864196777344,288.27996826171875,290.6322326660156,288.7186279296875,285.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060354623512677e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0213636085391044,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.0230407714844,288.3158569335937,290.6322326660156,288.7186279296875,285.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.7181570836216629e-12,-9.101673420712877e-18,-1.7181479763234142e-12,9.738685552429516e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0200763177126646,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.0230407714844,288.3158569335937,290.6322326660156,288.7186279296875,285.3409423828125,0.0,0.0,0.0,0.0,1.0,1.0,1.7181570836216629e-12,-9.101673420712877e-18,-1.7181479763234142e-12,9.738685552429516e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0200763177126646,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.0426025390625,288.33502197265625,290.6322326660156,288.7186279296875,285.3410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060353796332065e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0194804947823286,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.0630187988281,288.35504150390625,290.6322326660156,288.7186279296875,285.34112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441940335497621e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0188914220780134,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.1064758300781,288.3976135253906,290.6322326660156,288.7186279296875,285.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441940335497621e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.017742296680808,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.1064758300781,288.3976135253906,290.6322326660156,288.7186279296875,285.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441940335497621e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.017742296680808,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.1535339355469,288.4436950683594,290.6322326660156,288.7186279296875,285.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060352969151452e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0166708771139383,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.1535339355469,288.4436950683594,290.6322326660156,288.7186279296875,285.3414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060352969151452e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0166708771139383,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.2043151855469,288.4934387207031,290.6322326660156,288.7186279296875,285.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.7181570836216629e-12,-9.101672593532264e-18,-1.7181479763234142e-12,9.738685552429516e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0156647432595491,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.2043151855469,288.4934387207031,290.6322326660156,288.7186279296875,285.3415832519531,0.0,0.0,0.0,0.0,1.0,1.0,1.7181570836216629e-12,-9.101672593532264e-18,-1.7181479763234142e-12,9.738685552429516e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0156647432595491,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.2589111328125,288.5469665527344,290.6322326660156,288.7186279296875,285.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441940335497621e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0147379310801625,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.2589111328125,288.5469665527344,290.6322326660156,288.7186279296875,285.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-9.373490482064706e-13,-6.441940335497621e-18,9.373554449992882e-13,-3.3631120891636224e-12,0.0,0.0,0.0,0.0,60.0,0.0147379310801625,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,-2.5584916130139135e-13,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,-2.694217461976513e-13,298.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,-1.9899380266415889e-13,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,-2.694216648824882e-13,298.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,-1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.2877197265625,288.5751647949219,290.6322326660156,288.7186279296875,285.3417663574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.704169349721953e-12,-5.01903334477064e-18,3.704174553892381e-12,-4.33713958844506e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0143060320988297,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.3175354003906,288.6043701171875,290.6322326660156,288.7186279296875,285.3418273925781,0.0,0.0,0.0,0.0,1.0,1.0,1.7181570836216629e-12,-9.101673420712877e-18,-1.7181479763234142e-12,9.738685552429516e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0138662261888384,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.3802490234375,288.6658020019531,290.6322326660156,288.7186279296875,285.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060352969151452e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0130320722237229,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.3802490234375,288.6658020019531,290.6322326660156,288.7186279296875,285.3419494628906,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060352969151452e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0130320722237229,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.4472045898437,288.7314147949219,290.6322326660156,288.7186279296875,285.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060352969151452e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0122325494885444,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.4472045898437,288.7314147949219,290.6322326660156,288.7186279296875,285.3420715332031,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060352969151452e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0122325494885444,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.4952087402344,288.7784423828125,290.6322326660156,288.7186279296875,285.3421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060352969151452e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0117368334904313,-0.0,-7.655348414601347e-35,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.5185241699219,288.80126953125,290.6322326660156,288.7186279296875,285.3421630859375,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060352969151452e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0115035772323608,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.5943298339844,288.87554931640625,290.6322326660156,288.7186279296875,285.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.06035214197084e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0107976030558347,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.5943298339844,288.87554931640625,290.6322326660156,288.7186279296875,285.3422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.06035214197084e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0107976030558347,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,2.5584916130139135e-13,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,2.694217461976513e-13,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,1.9899380266415889e-13,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,2.694216648824882e-13,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,1.2780158875624892e-12,288.1459045410156,294.1499938964844,289.63397216796875,288.9143981933594,290.6322326660156,288.7186279296875,285.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,1.7181570836216629e-12,-9.101672593532264e-18,-1.7181479763234142e-12,9.738685552429516e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0104704825207591,-0.0,-4.770331626799427e-25,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.6747741699219,288.954345703125,290.6322326660156,288.7186279296875,285.34234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.06035214197084e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0101592587307095,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.75994873046875,289.0378112792969,290.6322326660156,288.7186279296875,285.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.648512481718713e-12,-4.400619056755584e-18,3.648516818527403e-12,-6.018616161007628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0095312129706144,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.0,0.0,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.0,0.0,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.0,0.0,298.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.0,0.0,288.1459045410156,294.1499938964844,289.75994873046875,289.0378112792969,290.6322326660156,288.7186279296875,285.3424377441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.648512481718713e-12,-4.400619056755584e-18,3.648516818527403e-12,-6.018616161007628e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0095312129706144,-0.0,-0.0,0.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.050000000745058,0.0,298.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.050000000745058,0.0,298.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.050000000745058,0.0,298.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.050000000745058,0.0,298.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.050000000745058,0.0,288.1459045410156,290.2820129394531,289.8500061035156,289.12603759765625,290.6322326660156,288.7186279296875,285.342529296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060351314790227e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0089483587071299,-0.0,-0.0,1.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4374694824219,0.0,0.050000000745058,0.0,298.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.41827392578125,0.0,0.050000000745058,0.0,298.8788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4921569824219,0.0,0.050000000745058,0.0,298.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4164123535156,0.0,0.050000000745058,0.0,298.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4472961425781,0.0,0.050000000745058,0.0,288.1459045410156,290.2820129394531,289.8500061035156,289.12603759765625,290.6322326660156,288.7186279296875,285.342529296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-9.930062414703622e-13,-7.060351314790227e-18,9.930132887844834e-13,-1.6816355166010544e-12,0.0,0.0,0.0,0.0,60.0,0.0089483587071299,-0.0,-0.0,1.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4176330566406,0.593096137046814,0.050000000745058,0.0409177616238594,298.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41363525390625,0.593096137046814,0.050000000745058,0.0430883839726448,298.84478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290466308594,0.593096137046814,0.050000000745058,0.0318249277770519,298.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4132385253906,0.593096137046814,0.050000000745058,0.0430883802473545,298.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.419677734375,0.593096137046814,0.050000000745058,0.2043925672769546,286.0950927734375,290.22418212890625,289.8966369628906,289.1712646484375,295.4009094238281,296.5639343261719,285.5176086425781,1.0,0.1081503331661224,0.0815679505467414,0.0815679505467414,1.0,1.0,-0.4360401332378387,0.000444352190243,0.4355957806110382,-0.1324097514152526,0.0,0.0,0.0,13.880720138549805,60.0,1317.95068359375,0.0,15.061845779418944,1.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4070129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.594767689704895,0.050000000745058,0.0453916266560554,298.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.087158203125,0.594767689704895,0.050000000745058,0.0477995723485946,298.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.594767689704895,0.050000000745058,0.0353045985102653,298.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0871276855469,0.594767689704895,0.050000000745058,0.0477995723485946,298.43853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08746337890625,0.594767689704895,0.050000000745058,0.2267405688762664,286.1279602050781,290.1654663085937,289.9440002441406,289.2161865234375,295.9816589355469,298.4785461425781,286.8589782714844,1.0,0.1184721365571022,0.1631359010934829,0.1631359010934829,1.0,1.0,-0.4836525022983551,0.0166107639670372,0.4670417308807373,-0.1277670711278915,0.0,0.0,0.0,16.625354766845703,60.0,2666.6416015625,0.0,20.17055320739746,1.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5443362593650818,0.050000000745058,0.0458538234233856,298.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5443362593650818,0.050000000745058,0.048286285251379,298.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5443362593650818,0.050000000745058,0.0356640852987766,298.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5443362593650818,0.050000000745058,0.048286285251379,298.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5443362593650818,0.050000000745058,0.22904933989048,288.4276733398437,290.04547119140625,290.0407409667969,289.30523681640625,296.0192565917969,298.56591796875,288.9179077148437,1.0,0.135700449347496,0.3262718021869659,0.3262718021869659,1.0,1.0,-0.4885816276073456,0.0617979690432548,0.4267836511135101,-0.0839693397283554,0.0,0.0,0.0,24.6396427154541,60.0,2599.2109375,0.0,27.154476165771484,1.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5443362593650818,0.050000000745058,0.0458538234233856,298.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5443362593650818,0.050000000745058,0.048286285251379,298.7097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5443362593650818,0.050000000745058,0.0356640852987766,298.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5443362593650818,0.050000000745058,0.048286285251379,298.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3309326171875,0.5443362593650818,0.050000000745058,0.22904933989048,288.4276733398437,290.04547119140625,290.0407409667969,289.30523681640625,296.0192565917969,298.56591796875,288.9179077148437,1.0,0.135700449347496,0.3262718021869659,0.3262718021869659,1.0,1.0,-0.4885816276073456,0.0617979690432548,0.4267836511135101,-0.0839693397283554,0.0,0.0,0.0,24.6396427154541,60.0,2599.2109375,0.0,27.154476165771484,1.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.5276049375534058,0.050000000745058,0.0459930337965488,298.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.5276049375534058,0.050000000745058,0.0484328791499137,298.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.5276049375534058,0.050000000745058,0.0357723608613014,298.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.5276049375534058,0.050000000745058,0.0484328791499137,298.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.15692138671875,0.5276049375534058,0.050000000745058,0.2297447323799133,289.2343139648437,289.9842529296875,290.0901184082031,289.3493347167969,296.0605773925781,298.6058044433594,289.65728759765625,1.0,0.142930656671524,0.4078397452831268,0.4078397452831268,1.0,1.0,-0.4900651574134826,0.1000869423151016,0.3899782299995422,-0.0462119840085506,0.0,0.0,0.0,28.375263214111328,60.0,2367.7548828125,0.0,30.37886047363281,1.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836364746094,0.5150002241134644,0.050000000745058,0.0461235828697681,298.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836364746094,0.5150002241134644,0.050000000745058,0.0485703535377979,298.6683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836364746094,0.5150002241134644,0.050000000745058,0.0358738973736763,298.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836364746094,0.5150002241134644,0.050000000745058,0.0485703535377979,298.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8836364746094,0.5150002241134644,0.050000000745058,0.2303968518972396,289.9528503417969,289.9222717285156,290.1401062011719,289.3931884765625,296.0180969238281,298.60992431640625,290.3404846191406,1.0,0.1493574529886245,0.5262718200683594,0.5262718200683594,0.9985122680664062,1.0,-0.491456389427185,0.1557015478610992,0.3357548415660858,0.0088209258392453,0.0,0.0,0.0,31.873414993286133,60.0,2135.605224609375,0.0,33.409889221191406,1.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5744323730469,0.5049555897712708,0.050000000745058,0.0462501123547554,298.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5744323730469,0.5049555897712708,0.050000000745058,0.048703595995903,298.6549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5744323730469,0.5049555897712708,0.050000000745058,0.0359723083674907,298.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5744323730469,0.5049555897712708,0.050000000745058,0.048703595995903,298.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5744323730469,0.5049555897712708,0.050000000745058,0.2310288846492767,290.63543701171875,289.8558044433594,290.1937255859375,289.43927001953125,295.3793029785156,298.5740051269531,290.9614562988281,1.0,0.1553289741277694,0.6516931653022766,0.6516931653022766,0.9969366788864136,1.0,-0.4928044378757477,0.1936983466148376,0.29910609126091,0.0463290065526962,0.0,0.0,0.0,35.26182174682617,60.0,1778.251220703125,-0.0,36.367149353027344,1.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.4979772865772247,0.050000000745058,0.0463528223335742,298.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.4979772865772247,0.050000000745058,0.0488117523491382,298.6465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.4979772865772247,0.050000000745058,0.0360521934926509,298.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.4979772865772247,0.050000000745058,0.0488117523491382,298.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.085205078125,0.4979772865772247,0.050000000745058,0.2315419465303421,291.1351928710937,289.7960510253906,290.24188232421875,289.47998046875,295.0745849609375,298.5353088378906,291.396728515625,1.0,0.1600113660097122,0.7631359100341797,0.7631359100341797,0.995536744594574,1.0,-0.4938983023166656,0.2079537212848663,0.2859445810317993,0.0602606385946273,0.0,0.0,0.0,38.01020812988281,60.0,1477.014404296875,-0.0,38.78267288208008,1.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
