time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166140,298.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907592773437,0.491152286529541,0.050000000745058,0.0464657545089721,298.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907592773437,0.491152286529541,0.050000000745058,0.0489306785166263,298.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907592773437,0.491152286529541,0.050000000745058,0.0361400321125984,298.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907592773437,0.491152286529541,0.050000000745058,0.0489306785166263,298.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5907592773437,0.491152286529541,0.050000000745058,0.2321060746908188,291.6311950683594,289.7221984863281,290.30145263671875,289.5293884277344,294.9522705078125,298.50103759765625,291.8540344238281,1.0,0.1650028824806213,0.8993702530860901,0.8993702530860901,0.993825376033783,1.0,-0.4951023161411285,0.2145335972309112,0.2805687189102173,0.0665212795138359,0.0,0.0,0.0,41.03095626831055,60.0,1215.350341796875,-0.0,41.452484130859375,1.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.9206237792969,0.4869448840618133,0.050000000745058,0.0465406477451324,298.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9206237792969,0.4869448840618133,0.050000000745058,0.0490095429122448,298.63623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9206237792969,0.4869448840618133,0.050000000745058,0.0361982807517051,298.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9206237792969,0.4869448840618133,0.050000000745058,0.0490095429122448,298.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9206237792969,0.4869448840618133,0.050000000745058,0.2324801683425903,291.9575500488281,289.6670837402344,290.3459167480469,289.5656433105469,294.9266967773437,298.4837951660156,292.1640625,1.0,0.1682281345129013,1.0,1.0,0.9925612211227416,1.0,-0.4959003627300262,0.2165654301643371,0.2793349325656891,0.0683524459600448,0.0,0.0,0.0,43.03385162353516,60.0,1073.5489501953125,-0.0,43.23036193847656,1.0,281.9218139648437,283.91796875,293.6421203613281,295.1796569824219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.266437486208347e-21,-1.6332187431041737e-21,-1.6332187431041737e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.84619140625,0.4806014001369476,0.050000000745058,0.046657770872116,298.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.84619140625,0.4806014001369476,0.050000000745058,0.0491328798234462,298.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.84619140625,0.4806014001369476,0.050000000745058,0.0362893790006637,298.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.84619140625,0.4806014001369476,0.050000000745058,0.0491328798234462,298.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.84619140625,0.4806014001369476,0.050000000745058,0.2330652326345443,289.52471923828125,289.5673217773437,290.42633056640625,289.6299743652344,294.7533874511719,298.4609375,287.38458251953125,1.0,0.1731549650430679,1.0,1.0,0.6908226013183594,1.0,-0.4971483945846557,0.2337440252304077,0.263404369354248,0.0851546972990036,0.5015614628791809,0.5015614628791809,0.0,46.168087005615234,60.0,10186.1796875,-0.0,46.0268783569336,1.0,282.3863220214844,287.2441711425781,294.9043273925781,296.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,1937.958740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536747097969055,1.0,0.0,0.0,0.850506603717804,0.8505086302757263,5.136753600254451e-08,4.260424137115479,4.260414123535156,9.832782779994886e-06,0.0,0.0,-0.0,4966.82666015625,0.0,19.636451721191406,1894.680419921875,0.0,200.0570678710937,0.2192809730768203,1.0,0.0,3.0,1.0,0.0
18166320,298.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1647033691406,0.4788452088832855,0.050000000745058,0.0466903746128082,298.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1647033691406,0.4788452088832855,0.050000000745058,0.0491672120988369,298.61151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1647033691406,0.4788452088832855,0.050000000745058,0.0363147370517253,298.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1647033691406,0.4788452088832855,0.050000000745058,0.0491672120988369,298.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1647033691406,0.4788452088832855,0.050000000745058,0.2332280874252319,287.8393249511719,289.1657409667969,290.45196533203125,289.650146484375,294.5003356933594,298.4502868652344,286.4960327148437,1.0,0.1745090633630752,1.0,1.0,0.5955367684364319,1.0,-0.4974957406520843,0.2559215724468231,0.2415741682052612,0.1071499064564704,5.551115123125783e-17,5.551115123125783e-17,0.0,47.0428352355957,48.0,4549.6708984375,-0.0,46.81245803833008,1.0,282.4872741699219,286.1342163085937,294.6988220214844,295.6659240722656,293.1499938964844,293.1499938964844,283.1499938964844,14622.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4361624419689178,1.0,0.0,0.0,0.2138249427080154,0.2146705389022827,4.380737106401966e-09,4.264860153198242,4.264850616455078,9.795006008062046e-06,0.0,0.0,-0.0,1031.551025390625,0.0,6.917060375213623,1895.2921142578125,0.0,344.79669189453125,0.2023132592439651,1.0,0.0,3.0,1.0,0.0
18166380,298.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.478177547454834,0.050000000745058,0.046702716499567,298.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.478177547454834,0.050000000745058,0.0491802096366882,298.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.478177547454834,0.050000000745058,0.0363243333995342,298.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.478177547454834,0.050000000745058,0.0491802096366882,298.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.478177547454834,0.050000000745058,0.2332897335290908,287.1758117675781,288.68365478515625,290.5599365234375,289.7334289550781,291.3892822265625,298.3984375,287.4974975585937,1.0,0.1746434569358825,1.0,1.0,0.1985122561454773,1.0,-0.4976277649402618,0.4616682231426239,0.0359595604240894,0.3119339644908905,5.551115123125783e-17,5.551115123125783e-17,0.0,47.40188217163086,36.0,2411.464599609375,-0.0,47.16822814941406,1.0,282.51483154296875,286.2260131835937,292.86016845703125,293.3192443847656,293.1499938964844,293.1499938964844,283.1499938964844,16211.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532825648784637,1.0,0.0,0.0,1.4280920368037188e-05,0.3604691624641418,2.7081055497049644e-13,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3.6123125028098e-05,0.0,12.320687294006348,1895.43701171875,0.0,382.4056701660156,0.217161551117897,1.0,0.0,3.0,1.0,0.0
18166440,298.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.478177547454834,0.050000000745058,0.046702716499567,298.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.478177547454834,0.050000000745058,0.0491802096366882,298.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.478177547454834,0.050000000745058,0.0363243333995342,298.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.478177547454834,0.050000000745058,0.0491802096366882,298.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1280517578125,0.478177547454834,0.050000000745058,0.2332897335290908,287.1758117675781,288.68365478515625,290.5599365234375,289.7334289550781,291.3892822265625,298.3984375,287.4974975585937,1.0,0.1746434569358825,1.0,1.0,0.1985122561454773,1.0,-0.4976277649402618,0.4616682231426239,0.0359595604240894,0.3119339644908905,5.551115123125783e-17,5.551115123125783e-17,0.0,47.40188217163086,36.0,2411.464599609375,-0.0,47.16822814941406,1.0,282.51483154296875,286.2260131835937,292.86016845703125,293.3192443847656,293.1499938964844,293.1499938964844,283.1499938964844,16211.6787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4532825648784637,1.0,0.0,0.0,1.4280920368037188e-05,0.3604691624641418,2.7081055497049644e-13,4.265923500061035,4.265913963317871,9.78593379841186e-06,0.0,0.0,-0.0,3.6123125028098e-05,0.0,12.320687294006348,1895.43701171875,0.0,382.4056701660156,0.217161551117897,1.0,0.0,3.0,1.0,0.0
18166500,298.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561279296875,0.4802257716655731,0.050000000745058,0.0466647371649742,298.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561279296875,0.4802257716655731,0.050000000745058,0.0491402149200439,298.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561279296875,0.4802257716655731,0.050000000745058,0.0362947955727577,298.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561279296875,0.4802257716655731,0.050000000745058,0.0491402149200439,298.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6561279296875,0.4802257716655731,0.050000000745058,0.233100026845932,287.70526123046875,288.6268615722656,290.61456298828125,289.7746276855469,290.6466064453125,298.3788146972656,287.9671630859375,1.0,0.1729393601417541,1.0,1.0,0.0,1.0,-0.4972232580184936,0.4972215890884399,1.654442939980072e-06,0.3474158346652984,5.551115123125783e-17,5.551115123125783e-17,0.0,46.39183807373047,36.0,1829.140625,-0.0,46.27126693725586,1.0,282.5147705078125,286.2259826660156,292.298828125,292.5994567871094,293.1499938964844,293.1499938964844,283.1499938964844,16627.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373092383146286,1.0,0.0,0.0,1.4769861081731506e-05,0.4141983091831207,2.8008032091492173e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.549417670001276e-05,0.0,14.635701179504396,1895.4371337890625,0.0,230.640625,0.2225503772497177,1.0,0.0,3.0,1.0,0.0
18166560,298.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10565185546875,0.4834654629230499,0.050000000745058,0.0466045476496219,298.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.10565185546875,0.4834654629230499,0.050000000745058,0.0490768328309059,298.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.10565185546875,0.4834654629230499,0.050000000745058,0.0362479798495769,298.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.10565185546875,0.4834654629230499,0.050000000745058,0.0490768328309059,298.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.10565185546875,0.4834654629230499,0.050000000745058,0.2327993661165237,288.1474304199219,288.2215881347656,290.6695861816406,289.81549072265625,290.9386901855469,298.3639221191406,288.379638671875,1.0,0.1702522933483123,1.0,1.0,0.1996510028839111,1.0,-0.4965734183788299,0.4672888815402984,0.0292845387011766,0.3177733421325683,5.551115123125783e-17,5.551115123125783e-17,0.0,44.77761459350586,25.0,1479.895751953125,-0.0,44.8242301940918,1.0,282.51470947265625,286.2259826660156,291.9947814941406,292.14727783203125,293.1499938964844,293.1499938964844,283.1499938964844,16977.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2708410322666168,1.0,0.0,0.0,1.5078097021614669e-05,0.4484878182411194,2.8592539035206255e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.515394200803712e-05,0.0,16.266128540039062,1895.4371337890625,0.0,1.0974785524808794e-08,0.226542979478836,1.0,0.0,3.0,1.0,0.0
18166620,298.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7459716796875,0.4981920123100281,0.050000000745058,0.0463492646813392,298.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7459716796875,0.4981920123100281,0.050000000745058,0.0488080084323883,298.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8407592773437,0.7392159700393677,0.1799807548522949,0.1074553504586219,298.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7459716796875,0.4981920123100281,0.050000000745058,0.0488080084323883,298.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7459716796875,0.4981920123100281,0.050000000745058,0.2315241694450378,288.80206298828125,288.1423645019531,290.7538757324219,289.8769836425781,293.23516845703125,298.3456115722656,289.06182861328125,1.0,0.1657774001359939,1.0,1.0,0.5028365850448608,1.0,-0.5793545842170715,0.3598208427429199,0.219533771276474,0.1920197159051895,5.551115123125783e-17,5.551115123125783e-17,0.0,38.59357452392578,25.0,1518.34619140625,-0.0,49.11803817749024,1.0,282.5146484375,286.2259826660156,291.8433837890625,291.90789794921875,293.1499938964844,293.1499938964844,283.1499938964844,17381.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.110365554690361,1.0,0.0,0.0,1.543696635053493e-05,0.4771682322025299,2.927306021281023e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.498615114949644e-05,0.0,17.793930053710938,1895.4371337890625,0.0,0.0,0.2305271625518798,1.0,0.0,3.0,1.0,0.0
18166680,298.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00201416015625,0.5026921033859253,0.050000000745058,0.0462816841900348,298.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.00201416015625,0.5026921033859253,0.050000000745058,0.0487368404865264,298.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12823486328125,0.7774249911308289,0.1795016676187515,0.1221174374222755,298.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00201416015625,0.5026921033859253,0.050000000745058,0.0487368404865264,298.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.00201416015625,0.5026921033859253,0.050000000745058,0.2311865985393524,289.0745849609375,287.7801513671875,290.78076171875,289.8963317871094,294.07012939453125,298.3226928710937,289.3645935058594,1.0,0.1641982197761535,1.0,1.0,0.5989530086517334,1.0,-0.5964829325675964,0.3143512308597564,0.2821316719055176,0.1434067338705063,5.551115123125783e-17,5.551115123125783e-17,0.0,36.93037796020508,25.0,1712.4150390625,-0.0,49.53726577758789,1.0,282.5146179199219,286.2259826660156,291.7880249023437,291.8499755859375,293.1499938964844,293.1499938964844,283.1499938964844,17479.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0512363277375698,1.0,0.0,0.0,1.5523459296673536e-05,0.4825330078601837,2.9437078317463854e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.492469113552943e-05,0.0,18.108428955078125,1895.4371337890625,0.0,0.0,0.2313915193080902,1.0,0.0,3.0,1.0,0.0
18166740,298.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,288.755615234375,0.5274950861930847,0.1573027372360229,0.0459933876991272,298.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3761901855469,0.7592466473579407,0.160596564412117,0.1350083947181701,298.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.291748046875,0.8232690691947937,0.1813239008188247,0.1270208954811096,298.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.755615234375,0.5274950861930847,0.050000000745058,0.0484332516789436,298.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.755615234375,0.5274950861930847,0.050000000745058,0.2297464907169342,288.4668884277344,287.7024841308594,290.87322998046875,289.9618835449219,295.0067749023437,298.2452697753906,287.36578369140625,1.0,0.1620738804340362,1.0,1.0,0.9274240136146544,1.0,-0.7034429907798767,0.3062326908111572,0.3972102701663971,0.1146671622991561,0.282690942287445,0.282690942287445,0.0,30.18414688110352,25.0,11284.84765625,-0.0,55.8862419128418,1.0,282.83502197265625,287.216796875,292.384765625,293.1137390136719,293.1499938964844,293.1499938964844,283.1499938964844,12722.6552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.940217673778534,0.984477996826172,5.898618127275768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.7919921875,0.0,48.99930953979492,1895.4371337890625,0.0,0.0,0.2826536297798157,1.0,0.0,3.0,1.0,0.0
18166800,298.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7608337402344,0.6811658143997192,0.1584130972623825,0.0846418961882591,298.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4540710449219,0.8042820692062378,0.1595269441604614,0.1466967612504959,298.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.412353515625,0.8463499546051025,0.1813359260559082,0.1272005140781402,298.01055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9408264160156,0.5458905100822449,0.050000000745058,0.0482729375362396,298.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9399719238281,0.550377607345581,0.147874653339386,0.2335415929555893,287.5519714355469,287.3599548339844,290.8932800292969,289.9759216308594,295.037109375,298.224365234375,286.9610290527344,1.0,0.1625979244709015,1.0,1.0,0.9982550740242004,1.0,-0.7682570219039917,0.3321484625339508,0.4361085295677185,0.1266626566648483,5.551115123125783e-17,5.551115123125783e-17,0.0,26.724973678588867,45.0,5855.52880859375,-0.0,60.684967041015625,1.0,282.8681640625,286.6213073730469,292.685302734375,293.1750793457031,293.1499938964844,293.1499938964844,283.1499938964844,22989.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2894318997859955,0.3229212164878845,6.274805119943494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.845947265625,0.0,16.327919006347656,1895.4371337890625,0.0,0.0,0.2516722977161407,1.0,0.0,3.0,1.0,0.0
18166860,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6208801269531,0.8888870477676392,0.1565181612968444,0.0983021631836891,298.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6207275390625,0.8888870477676392,0.1631318479776382,0.1035169139504432,298.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6207275390625,0.8888870477676392,0.1961682885885238,0.0764572396874427,297.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55303955078125,0.9746205806732178,0.1420119553804397,0.1335289031267166,297.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128234863281,0.8893536925315857,0.1479471772909164,0.4917921125888824,287.5185546875,286.9615478515625,291.0069885253906,290.0542297363281,294.8456726074219,298.181640625,287.03570556640625,1.0,0.1800491660833358,1.0,1.0,0.6746723055839539,1.0,-1.0968471765518188,0.514316737651825,0.5825304388999939,0.2487978190183639,0.5369055867195129,0.5369055867195129,0.0,14.880522727966309,65.0,13487.8017578125,-0.0,101.49757385253906,1.0,283.0084228515625,286.56365966796875,293.3447570800781,294.0516662597656,293.1499938964844,293.1499938964844,283.1499938964844,12141.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0396598167717456,1.0,0.0,0.0,1.071317434310913,1.0896748304367063,7.658253764475378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.42626953125,0.0,59.95316696166992,1895.4371337890625,0.0,0.0,0.3009286522865295,1.0,0.0,3.0,1.0,0.0
18166920,298.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6208801269531,0.8888870477676392,0.1565181612968444,0.0983021631836891,298.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6207275390625,0.8888870477676392,0.1631318479776382,0.1035169139504432,298.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6207275390625,0.8888870477676392,0.1961682885885238,0.0764572396874427,297.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55303955078125,0.9746205806732178,0.1420119553804397,0.1335289031267166,297.9762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6128234863281,0.8893536925315857,0.1479471772909164,0.4917921125888824,287.5185546875,286.9615478515625,291.0069885253906,290.0542297363281,294.8456726074219,298.181640625,287.03570556640625,1.0,0.1800491660833358,1.0,1.0,0.6746723055839539,1.0,-1.0968471765518188,0.514316737651825,0.5825304388999939,0.2487978190183639,0.5369055867195129,0.5369055867195129,0.0,14.880522727966309,65.0,13487.8017578125,-0.0,101.49757385253906,1.0,283.0084228515625,286.56365966796875,293.3447570800781,294.0516662597656,293.1499938964844,293.1499938964844,283.1499938964844,12141.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0396598167717456,1.0,0.0,0.0,1.071317434310913,1.0896748304367063,7.658253764475378e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.42626953125,0.0,59.95316696166992,1895.4371337890625,0.0,0.0,0.3009286522865295,1.0,0.0,3.0,1.0,0.0
18166980,297.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.12847900390625,0.8900976777076721,0.1552375853061676,0.0991339012980461,297.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.12841796875,0.8900976777076721,0.1664971262216568,0.1043927744030952,298.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1287536621094,0.8900976777076721,0.2057259827852249,0.0771041437983512,297.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939025878906,0.9699215292930604,0.138178750872612,0.1321093589067459,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0969543457031,0.973089873790741,0.1453705430030822,0.6330645084381104,287.0599670410156,286.88995361328125,291.1188049316406,290.12939453125,293.0541687011719,298.1005249023437,286.8041687011719,1.0,0.2026884108781814,1.0,1.0,0.3590417504310608,1.0,-1.2490758895874023,0.9234426021575928,0.3256332576274872,0.6275115013122559,0.4912648200988769,0.4912648200988769,0.0,17.131467819213867,65.0,14438.3134765625,-0.0,147.93646240234375,1.0,283.0850830078125,286.3570556640625,294.3778991699219,295.119140625,293.1499938964844,293.1499938964844,283.1499938964844,11119.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2880755364894867,1.0,0.0,0.0,1.156927466392517,1.1594243049621582,8.931114336974134e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.8056640625,0.0,66.80876922607422,1895.4371337890625,0.0,64.64421844482422,0.3164805173873901,1.0,0.0,3.0,1.0,0.0
18167040,297.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06207275390625,0.9847661852836608,0.1550552994012832,0.1398446261882782,297.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657958984375,0.9059432744979858,0.1665104776620865,0.1165168210864067,298.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0659484863281,0.9059432744979858,0.2058250457048416,0.0860589295625686,297.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0414428710937,0.950146496295929,0.1381063759326934,0.1320438981056213,297.84674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422668457031,0.966559886932373,0.1452781558036804,0.6575981378555298,287.0032653808594,286.5852966308594,291.12164306640625,290.1312866210937,292.9881896972656,298.0964660644531,286.7671813964844,1.0,0.2032156288623809,1.0,1.0,0.3510895371437073,1.0,-1.2389605045318604,0.9281129837036132,0.3108474910259247,0.6372362971305847,0.6587429046630859,0.6587429046630859,0.0,17.763429641723633,85.0,14113.2412109375,-0.0,159.6659698486328,1.0,283.0868530273437,286.31988525390625,294.3877868652344,295.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,12396.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2950434684753418,1.0,0.0,0.0,1.1288020610809326,1.1307523250579834,8.50215471359661e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.849609375,0.0,66.21746063232422,1895.4371337890625,0.0,105.04082489013672,0.314171552658081,1.0,0.0,3.0,1.0,0.0
18167100,297.8314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.58062744140625,0.9827254414558412,0.1527270376682281,0.1386662125587463,297.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5830993652344,0.9056099057197572,0.1669902503490448,0.1162551045417785,298.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.9056099057197572,0.2066636383533477,0.0858656615018844,297.7308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5819702148437,0.9465564489364624,0.1371294260025024,0.1305454820394516,297.7857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5808410644531,0.9633105397224426,0.1437038630247116,0.6502833962440491,286.5762634277344,286.5541687011719,291.1792907714844,290.1693115234375,291.8858642578125,298.0392150878906,286.6347045898437,1.0,0.2169542610645294,1.0,1.0,0.1892981529235839,1.0,-1.3370879888534546,1.2112321853637695,0.125855803489685,0.8970130681991577,0.4413107335567474,0.4413107335567474,0.0,19.267539978027344,85.0,12319.0419921875,-0.0,181.20654296875,1.0,283.11181640625,286.2264404296875,294.3205261230469,295.2886962890625,293.1499938964844,293.1499938964844,283.1499938964844,19746.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4073939919471741,1.0,0.0,0.0,0.8569556474685669,0.856970489025116,4.9001588564578944e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.89208984375,0.0,51.214168548583984,1895.4371337890625,0.0,288.86431884765625,0.3011282086372375,1.0,0.0,3.0,1.0,0.0
18167160,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038024902344,0.85228431224823,0.1489188522100448,0.1360537856817245,297.8604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8017883300781,0.881257951259613,0.1660647243261337,0.1583922058343887,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.79742431640625,0.9546298384666444,0.2073622792959213,0.1455397754907608,297.6761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.805419921875,0.8256971836090088,0.1354362070560455,0.1295681744813919,297.72125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80438232421875,0.8371666073799133,0.1413842737674713,0.6424579620361328,286.797119140625,286.2316589355469,291.23712158203125,290.20703125,291.68572998046875,297.9931640625,286.7198486328125,1.0,0.2316146194934845,1.0,1.0,0.1514385342597961,1.0,-1.3738375902175903,1.286066651344299,0.087770938873291,0.9673668146133424,0.8728944063186646,0.8728944063186646,0.0,27.603960037231445,88.0,15241.8408203125,-0.0,224.75949096679688,1.0,283.1266784667969,286.3508605957031,294.0622253417969,295.2212829589844,293.1499938964844,293.1499938964844,283.1499938964844,10772.3017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773268401622772,1.0,0.0,0.0,1.222482681274414,1.2224868535995483,9.97192231011468e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.37548828125,0.0,74.47681427001953,1895.4371337890625,0.0,442.04498291015625,0.3346467912197113,1.0,0.0,3.0,1.0,0.0
18167220,297.6848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3303527832031,0.5151886940002441,0.1468889564275741,0.0041982177644968,297.7837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2841491699219,0.5151886940002441,0.163589060306549,0.0044209463521838,298.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24444580078125,0.5151886940002441,0.2044467329978943,0.0032653328962624,297.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3789367675781,0.5151886940002441,0.1339099705219268,0.0044209090992808,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3559875488281,0.5151886940002441,0.1397621780633926,0.0209709275513887,287.5828552246094,286.2030029296875,291.30224609375,290.2489929199219,290.769287109375,296.85028076171875,285.3987731933594,1.0,0.2540335953235626,1.0,1.0,0.1089343354105949,1.0,-1.911078095436096,1.894726037979126,0.0163520406931638,-1.2058546543121338,1.0,1.0,0.0,-16.29096031188965,88.0,20369.533203125,-0.0,8.07823371887207,1.0,283.1397399902344,285.6026916503906,293.8793640136719,295.16778564453125,293.1499938964844,293.1499938964844,283.1499938964844,7296.2060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538506031036377,1.0,0.0,0.0,1.58836567401886,1.5883703231811523,1.6834273708354885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.87890625,0.0,127.90462493896484,1895.4371337890625,0.0,640.2977294921875,0.3983806073665619,1.0,0.0,3.0,1.0,0.0
18167280,297.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.8119368553161621,0.1473015397787094,0.1340852677822113,297.75836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15191650390625,0.8398362994194031,0.1646973639726638,0.1572521924972534,297.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1594543457031,0.903136670589447,0.2051791846752166,0.1444309800863266,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1482238769531,0.7881157398223877,0.1353276818990707,0.1293612867593765,297.6418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1486511230469,0.7990995645523071,0.1406204998493194,0.6388903260231018,286.23443603515625,285.9009094238281,291.3532409667969,290.281494140625,291.3642578125,297.87762451171875,285.9945373535156,1.0,0.2524495720863342,1.0,1.0,0.075719267129898,1.0,-1.4847509860992432,1.480966329574585,0.0037846032064408,1.059123992919922,0.8697046637535095,0.8697046637535095,0.0,32.34992599487305,76.0,13736.5751953125,-0.0,261.2015686035156,1.0,283.1447448730469,285.6575927734375,293.68658447265625,294.8952941894531,293.1499938964844,293.1499938964844,283.1499938964844,27486.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5618534684181213,1.0,0.0,0.0,1.1142239570617676,1.1142305135726929,8.283968355726756e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.7685546875,0.0,98.73571014404295,1895.4371337890625,0.0,737.8063354492188,0.3598959147930145,1.0,0.0,3.0,1.0,0.0
18167340,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.7201128005981445,0.1437755972146988,0.1312814205884933,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.7471031546592712,0.1623775660991668,0.1555984020233154,297.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.8033393025398254,0.202271819114685,0.1426861733198166,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.701771080493927,0.1332307010889053,0.128073900938034,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7097054123878479,0.1373633593320846,0.6272793412208557,285.8946838378906,285.59326171875,291.46978759765625,290.3546447753906,291.4653625488281,297.7646179199219,285.8768310546875,1.0,0.2627041637897491,1.0,1.0,0.0,1.0,-1.4221134185791016,1.4221110343933103,2.3694385618000524e-06,1.0915530920028689,0.9691311717033386,0.9691311717033386,0.0,51.58427810668945,64.0,17865.783203125,-0.0,288.84375,1.0,283.1490173339844,285.5169677734375,293.4754943847656,294.7848205566406,293.1499938964844,293.1499938964844,283.1499938964844,11954.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776448249816895,1.0,0.0,0.0,1.8195182085037231,1.8195247650146484,2.209053349133683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.63427734375,0.0,201.14553833007807,1895.4371337890625,0.0,811.8297729492188,0.4610832333564758,1.0,0.0,3.0,1.0,0.0
18167400,297.56005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.7201128005981445,0.1437755972146988,0.1312814205884933,297.6597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89727783203125,0.7471031546592712,0.1623775660991668,0.1555984020233154,297.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.89501953125,0.8033393025398254,0.202271819114685,0.1426861733198166,297.5313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89990234375,0.701771080493927,0.1332307010889053,0.128073900938034,297.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.7097054123878479,0.1373633593320846,0.6272793412208557,285.8946838378906,285.59326171875,291.46978759765625,290.3546447753906,291.4653625488281,297.7646179199219,285.8768310546875,1.0,0.2627041637897491,1.0,1.0,0.0,1.0,-1.4221134185791016,1.4221110343933103,2.3694385618000524e-06,1.0915530920028689,0.9691311717033386,0.9691311717033386,0.0,51.58427810668945,64.0,17865.783203125,-0.0,288.84375,1.0,283.1490173339844,285.5169677734375,293.4754943847656,294.7848205566406,293.1499938964844,293.1499938964844,283.1499938964844,11954.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776448249816895,1.0,0.0,0.0,1.8195182085037231,1.8195247650146484,2.209053349133683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.63427734375,0.0,201.14553833007807,1895.4371337890625,0.0,811.8297729492188,0.4610832333564758,1.0,0.0,3.0,1.0,0.0
18167460,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947631835937,0.7032800912857056,0.142792746424675,0.1301554292440414,297.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.7319602966308594,0.1619067192077636,0.1549945324659347,297.785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69140625,0.7866992950439453,0.2028463780879974,0.1427872627973556,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6956787109375,0.6848737001419067,0.1323727816343307,0.1272068321704864,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6953430175781,0.6913323998451233,0.1357343643903732,0.6195200085639954,285.691162109375,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6941223144531,285.6728820800781,1.0,0.2658906877040863,1.0,1.0,0.0,1.0,-1.4097973108291626,1.4097956418991089,1.6560841231694212e-06,1.0816689729690552,0.9688419103622437,0.9688419103622437,0.0,56.27289581298828,64.0,18745.232421875,-0.0,294.7862548828125,1.0,283.1498107910156,285.2969055175781,293.4554443359375,294.782958984375,293.1499938964844,293.1499938964844,283.1499938964844,10418.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581893265247345,1.0,0.0,0.0,2.1082262992858887,2.108234167098999,2.96570448199418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.96044921875,0.0,288.5558776855469,1895.4371337890625,0.0,832.9300537109375,0.5232089161872864,1.0,0.0,3.0,1.0,0.0
18167520,297.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664123535156,0.7020991444587708,0.1427375525236129,0.1300604343414306,297.59185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6652526855469,0.7310245633125305,0.1619262546300888,0.1549751609563827,297.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635131835937,0.7858848571777344,0.2031113356351852,0.1429304927587509,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66717529296875,0.6837012767791748,0.1322975158691406,0.12710702419281,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.6898990273475647,0.1355209201574325,0.6184068322181702,285.663330078125,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6825561523437,285.6475524902344,1.0,0.2660097181797027,1.0,1.0,0.0,1.0,-1.4083750247955322,1.4083733558654783,1.6530441371287452e-06,1.080525279045105,0.9649348855018616,0.9649348855018616,0.0,56.589454650878906,52.0,18837.453125,-0.0,294.92559814453125,1.0,283.1498718261719,285.26959228515625,293.4583435058594,294.7870788574219,293.1499938964844,293.1499938964844,283.1499938964844,10844.7724609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5821929574012756,1.0,0.0,0.0,2.1432576179504395,2.14326548576355,3.065082125885965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.98486328125,0.0,303.5191955566406,1895.4371337890625,0.0,834.43798828125,0.534819483757019,1.0,0.0,3.0,1.0,0.0
18167580,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805969238281,0.7019620537757874,0.1428100764751434,0.1299504488706588,297.56231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5797119140625,0.7312802076339722,0.1622334569692611,0.1551055908203125,297.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783386230469,0.7873154282569885,0.2043481618165969,0.1436490714550018,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5812072753906,0.6833890080451965,0.1322304457426071,0.1269067227840423,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.688715398311615,0.1349781304597854,0.6152538657188416,285.5782470703125,285.5490417480469,291.65399169921875,290.46734619140625,291.6493530273437,297.6458740234375,285.5661926269531,1.0,0.2654248178005218,1.0,1.0,0.0,1.0,-1.4052339792251587,1.405232310295105,1.6463329757243628e-06,1.0779900550842283,0.9428876638412476,0.9428876638412476,0.0,56.50947570800781,52.0,19195.642578125,-0.0,293.36846923828125,1.0,283.14996337890625,285.1786804199219,293.4821472167969,294.8204650878906,293.1499938964844,293.1499938964844,283.1499938964844,12639.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830166935920715,1.0,0.0,0.0,2.276301383972168,2.276310443878174,3.4574262031128455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.76513671875,0.0,365.5232238769531,1895.4371337890625,0.0,838.5962524414062,0.5649185180664062,1.0,0.0,3.0,1.0,0.0
18167640,297.4588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.7054214477539062,0.1430839449167251,0.1300601214170456,297.5440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7346291542053223,0.1626591682434082,0.1553732752799987,297.7206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5368957519531,0.7921426296234131,0.2054748684167862,0.1443303525447845,297.43487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5387268066406,0.6865761280059814,0.1323595494031906,0.1269036084413528,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.6913192868232727,0.1347783654928207,0.6137187480926514,285.5368347167969,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6232604980469,285.5292053222656,1.0,0.264119416475296,1.0,1.0,0.0,1.0,-1.4046567678451538,1.4046550989151,1.6450900375275523e-06,1.077512264251709,0.9265878796577454,0.9265878796577454,0.0,55.39995956420898,40.0,19396.015625,-0.0,290.4660339355469,1.0,283.1499938964844,285.13653564453125,293.5077819824219,294.8523254394531,293.1499938964844,293.1499938964844,283.1499938964844,13856.896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583645761013031,1.0,0.0,0.0,2.344151020050049,2.344160795211792,3.666608563435148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.69775390625,0.0,401.3654479980469,1895.4371337890625,0.0,841.7848510742188,0.584907054901123,1.0,0.0,3.0,1.0,0.0
18167700,297.4440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011291503906,0.7126160264015198,0.1435831934213638,0.1303401291370391,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.50067138671875,0.7415512800216675,0.1633282154798507,0.1558331400156021,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4999694824219,0.8013126850128174,0.2069704085588455,0.1452465057373047,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.6935064196586609,0.1326649188995361,0.1270268410444259,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.6975945830345154,0.134715661406517,0.612602949142456,285.4999389648437,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.6002502441406,285.4938049316406,1.0,0.2618369460105896,1.0,1.0,0.0,1.0,-1.405451774597168,1.4054501056671145,1.646762370910437e-06,1.0781298875808716,0.9069048166275024,0.9069048166275024,0.0,53.21760177612305,40.0,19655.65625,-0.0,285.59014892578125,1.0,283.1499938964844,285.0932312011719,293.54376220703125,294.8994140625,293.1499938964844,293.1499938964844,283.1499938964844,15452.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.584854781627655,1.0,0.0,0.0,2.4259843826293945,2.425994873046875,3.927076193122048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.951171875,0.0,447.9247741699219,1895.4371337890625,0.0,847.9457397460938,0.60295170545578,1.0,0.0,3.0,1.0,0.0
18167760,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789428710937,0.7222995162010193,0.1442213803529739,0.1307380497455597,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4787292480469,0.7516599297523499,0.1641334593296051,0.1564112305641174,297.6802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4784240722656,0.8136886358261108,0.2085918635129928,0.1462456881999969,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.7036119699478149,0.1330981105566024,0.127257689833641,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.7070572972297668,0.1347997337579727,0.6120884418487549,285.4783935546875,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5804138183594,285.475830078125,1.0,0.2589110136032104,1.0,1.0,0.0,1.0,-1.4074811935424805,1.4074795246124268,1.6510649629708496e-06,1.079735517501831,0.8924174308776855,0.8924174308776855,0.0,50.30964660644531,28.0,19854.791015625,-0.0,279.4959716796875,1.0,283.1499938964844,285.0697326660156,293.58135986328125,294.9468994140625,293.1499938964844,293.1499938964844,283.1499938964844,16739.001953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5865112543106079,1.0,0.0,0.0,2.4764344692230225,2.476445436477661,4.092107701580973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.97607421875,0.0,479.68853759765625,1895.4371337890625,0.0,856.455810546875,0.613028347492218,1.0,0.0,3.0,1.0,0.0
18167820,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.7508460283279419,0.1458290368318557,0.1318018287420272,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.783717691898346,0.1660687178373336,0.157842218875885,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.8478530049324036,0.2121288776397705,0.1484256982803344,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.7319875955581665,0.1342732608318328,0.1279756873846054,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.7340049147605896,0.1353230774402618,0.6125023365020752,285.4790954589844,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5483703613281,285.47955322265625,1.0,0.2515495717525482,1.0,1.0,0.0,1.0,-1.4144504070281982,1.4144487380981443,1.6659204220559332e-06,1.085273027420044,0.8996679186820984,0.8996679186820984,0.0,42.90532302856445,25.0,20207.8203125,-0.0,264.6443176269531,1.0,283.1499938964844,285.0631103515625,293.653564453125,295.0389709472656,293.1499938964844,293.1499938964844,283.1499938964844,17345.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590334951877594,1.0,0.0,0.0,2.52607536315918,2.526086807250977,4.257806551777321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.240234375,0.0,508.7472839355469,1895.4371337890625,0.0,876.4083862304688,0.6246456503868103,1.0,0.0,3.0,1.0,0.0
18167880,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47900390625,0.7508460283279419,0.1458290368318557,0.1318018287420272,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790344238281,0.783717691898346,0.1660687178373336,0.157842218875885,297.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4790954589844,0.8478530049324036,0.2121288776397705,0.1484256982803344,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.7319875955581665,0.1342732608318328,0.1279756873846054,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789733886719,0.7340049147605896,0.1353230774402618,0.6125023365020752,285.4790954589844,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5483703613281,285.47955322265625,1.0,0.2515495717525482,1.0,1.0,0.0,1.0,-1.4144504070281982,1.4144487380981443,1.6659204220559332e-06,1.085273027420044,0.8996679186820984,0.8996679186820984,0.0,42.90532302856445,25.0,20207.8203125,-0.0,264.6443176269531,1.0,283.1499938964844,285.0631103515625,293.653564453125,295.0389709472656,293.1499938964844,293.1499938964844,283.1499938964844,17345.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590334951877594,1.0,0.0,0.0,2.52607536315918,2.526086807250977,4.257806551777321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.240234375,0.0,508.7472839355469,1895.4371337890625,0.0,876.4083862304688,0.6246456503868103,1.0,0.0,3.0,1.0,0.0
18167940,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.786037266254425,0.147689089179039,0.1331878900527954,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8207745552062988,0.1682659238576889,0.1596153676509857,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.8892086744308472,0.2158685326576233,0.1508208364248275,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.7641688585281372,0.1357088387012481,0.1290287673473358,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.765275239944458,0.1361496895551681,0.6147255301475525,285.494140625,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5234375,285.4949951171875,1.0,0.2459474951028823,1.0,1.0,0.0,1.0,-1.4250494241714478,1.425047755241394,1.6886900766621693e-06,1.0937037467956543,0.9416483640670776,0.9416483640670776,0.0,36.64389419555664,25.0,20598.87890625,-0.0,253.8897247314453,1.0,283.1499938964844,285.0667724609375,293.724365234375,295.13299560546875,293.1499938964844,293.1499938964844,283.1499938964844,16525.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949413180351257,1.0,0.0,0.0,2.569769859313965,2.569781541824341,4.4063784798709094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.3291015625,0.0,528.1019287109375,1895.4371337890625,0.0,901.024169921875,0.6390056610107422,1.0,0.0,3.0,1.0,0.0
