time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168000,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.49395751953125,0.786037266254425,0.147689089179039,0.1331878900527954,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940490722656,0.8207745552062988,0.1682659238576889,0.1596153676509857,297.6236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.494140625,0.8892086744308472,0.2158685326576233,0.1508208364248275,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.493896484375,0.7641688585281372,0.1357088387012481,0.1290287673473358,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.765275239944458,0.1361496895551681,0.6147255301475525,285.494140625,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5234375,285.4949951171875,1.0,0.2459474951028823,1.0,1.0,0.0,1.0,-1.4250494241714478,1.425047755241394,1.6886900766621693e-06,1.0937037467956543,0.9416483640670776,0.9416483640670776,0.0,36.64389419555664,25.0,20598.87890625,-0.0,253.8897247314453,1.0,283.1499938964844,285.0667724609375,293.724365234375,295.13299560546875,293.1499938964844,293.1499938964844,283.1499938964844,16525.970703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949413180351257,1.0,0.0,0.0,2.569769859313965,2.569781541824341,4.4063784798709094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.3291015625,0.0,528.1019287109375,1895.4371337890625,0.0,901.024169921875,0.6390056610107422,1.0,0.0,3.0,1.0,0.0
18168060,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873352050781,0.8137879967689514,0.1492071598768234,0.1344147771596908,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872741699219,0.8476790189743042,0.1700802445411682,0.1611805111169815,297.60528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4871520996094,0.923966348171234,0.2188639789819717,0.152812048792839,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.7907429933547974,0.136924922466278,0.1300238221883773,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.7909702062606812,0.136888712644577,0.6172937154769897,285.4871826171875,285.4308776855469,292.1463623046875,290.7543640136719,292.1418762207031,297.5061950683594,285.4862976074219,1.0,0.243108719587326,1.0,1.0,0.0,1.0,-1.4350690841674805,1.4350672960281372,1.7104108565035858e-06,1.1016825437545776,0.9791638255119324,0.9791638255119324,0.0,33.0240592956543,25.0,21030.005859375,-0.0,249.1807403564453,1.0,283.1499938964844,285.0443420410156,293.78399658203125,295.2186584472656,293.1499938964844,293.1499938964844,283.1499938964844,16531.787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999513864517212,1.0,0.0,0.0,2.6566174030303955,2.6566295623779297,4.709245615686086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.9267578125,0.0,577.3207397460938,1895.4371337890625,0.0,928.529296875,0.6560159921646118,1.0,0.0,3.0,1.0,0.0
18168120,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856872558594,0.8197079300880432,0.1495609730482101,0.1347067505121231,297.4468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4856262207031,0.8539962768554688,0.1705051362514495,0.161554753780365,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48553466796875,0.9325501918792723,0.2195605933666229,0.1532803624868393,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.7968859672546387,0.1372111290693283,0.1302657425403595,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.7968904972076416,0.1370621472597122,0.6179347038269043,285.48553466796875,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5023193359375,285.4847717285156,1.0,0.2425955235958099,1.0,1.0,0.0,1.0,-1.4374903440475464,1.437488675117493,1.7156876310764346e-06,1.1036112308502195,0.9892285466194152,0.9892285466194152,0.0,32.31549835205078,25.0,21125.919921875,-0.0,248.4383087158203,1.0,283.1499938964844,285.03985595703125,293.7977294921875,295.2384033203125,293.1499938964844,293.1499938964844,283.1499938964844,16520.1015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6012597680091858,1.0,0.0,0.0,2.6749427318573,2.674955129623413,4.774439048560453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5043.98046875,0.0,588.0315551757812,1895.4371337890625,0.0,935.8377075195312,0.663138210773468,1.0,0.0,3.0,1.0,0.0
18168180,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.8495740294456482,0.1513619869947433,0.1362165212631225,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697570800781,0.8874885439872742,0.1726706624031067,0.1634910553693771,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.9730490446090698,0.2231012433767318,0.1556812822818756,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.8267123699188232,0.1386714577674865,0.1315286308526992,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.8256274461746216,0.137932613492012,0.6212834119796753,285.4696960449219,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48291015625,285.46942138671875,1.0,0.2405927926301956,1.0,1.0,0.0,1.0,-1.4500455856323242,1.4500439167022705,1.7432193999411538e-06,1.113610863685608,1.0,1.0,0.0,29.231494903564453,25.0,21647.09375,-0.0,245.9969940185547,1.0,283.1499938964844,285.0081787109375,293.8678283691406,295.3417358398437,293.1499938964844,293.1499938964844,283.1499938964844,17497.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087061166763306,1.0,0.0,0.0,2.786527395248413,2.7865407466888428,5.181076403459883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.63916015625,0.0,662.2798461914062,1895.4371337890625,0.0,978.3519287109376,0.6898111701011658,1.0,0.0,3.0,1.0,0.0
18168240,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.8495740294456482,0.1513619869947433,0.1362165212631225,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4697570800781,0.8874885439872742,0.1726706624031067,0.1634910553693771,297.5796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696960449219,0.9730490446090698,0.2231012433767318,0.1556812822818756,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.8267123699188232,0.1386714577674865,0.1315286308526992,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698181152344,0.8256274461746216,0.137932613492012,0.6212834119796753,285.4696960449219,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.48291015625,285.46942138671875,1.0,0.2405927926301956,1.0,1.0,0.0,1.0,-1.4500455856323242,1.4500439167022705,1.7432193999411538e-06,1.113610863685608,1.0,1.0,0.0,29.231494903564453,25.0,21647.09375,-0.0,245.9969940185547,1.0,283.1499938964844,285.0081787109375,293.8678283691406,295.3417358398437,293.1499938964844,293.1499938964844,283.1499938964844,17497.638671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087061166763306,1.0,0.0,0.0,2.786527395248413,2.7865407466888428,5.181076403459883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.63916015625,0.0,662.2798461914062,1895.4371337890625,0.0,978.3519287109376,0.6898111701011658,1.0,0.0,3.0,1.0,0.0
18168300,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46435546875,0.8639505505561829,0.1522408723831176,0.1369630247354507,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4642944335937,0.9033691883087158,0.1737198382616043,0.1644420772790908,297.5694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4641418457031,0.9884498119354248,0.2248130440711975,0.1568499952554702,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46441650390625,0.8398652672767639,0.1393798142671585,0.1321546584367752,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46441650390625,0.8381924033164978,0.1383430808782577,0.6229223012924194,285.46417236328125,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4737548828125,285.46319580078125,1.0,0.2400125861167907,1.0,1.0,0.0,1.0,-1.4562057256698608,1.4562039375305176,1.7568308976478877e-06,1.1185156106948853,1.0,1.0,0.0,28.073225021362305,25.0,21915.623046875,-0.0,245.658935546875,1.0,283.1499938964844,284.9932556152344,293.9003295898437,295.3910217285156,293.1499938964844,293.1499938964844,283.1499938964844,18242.17578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124892830848694,1.0,0.0,0.0,2.844874620437622,2.844888687133789,5.40032147000602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.5068359375,0.0,704.7835693359375,1895.4371337890625,0.0,1000.5420532226562,0.701337456703186,1.0,0.0,3.0,1.0,0.0
18168360,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.8748900294303894,0.1531047970056533,0.1377138346433639,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.915983498096466,0.1747429221868515,0.16538767516613,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4610595703125,0.9930155873298644,0.2266640961170196,0.1545744091272354,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.8497616052627563,0.1400696188211441,0.1327825635671615,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.8474584221839905,0.1387335956096649,0.6245612502098083,285.4610595703125,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4656677246094,285.4606628417969,1.0,0.2395779639482498,1.0,1.0,0.0,1.0,-1.4599061012268066,1.4599043130874634,1.765090587468876e-06,1.12151038646698,1.0,1.0,0.0,27.32030868530273,25.0,22119.271484375,-0.0,245.03009033203125,1.0,283.1499938964844,284.98406982421875,293.930908203125,295.43572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18758.91796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160762906074524,1.0,0.0,0.0,2.884880304336548,2.884894609451294,5.553271762437362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.9248046875,0.0,734.9368896484375,1895.4371337890625,0.0,1021.9415283203124,0.713929295539856,1.0,0.0,3.0,1.0,0.0
18168420,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433288574219,0.8801395893096924,0.1543621271848678,0.1388517618179321,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4432678222656,0.9223467707633972,0.1762296706438064,0.1668079495429992,297.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4431457519531,0.9820451140403748,0.2312643229961395,0.1470444649457931,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.8543205261230469,0.1410641372203827,0.1337325721979141,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.8511288166046143,0.1392970532178878,0.6270869374275208,285.4432067871094,285.3502197265625,292.4823608398437,290.9417419433594,292.4780578613281,297.4624938964844,285.4424743652344,1.0,0.2387679368257522,1.0,1.0,0.0,1.0,-1.4560761451721191,1.456074357032776,1.7567574559507193e-06,1.118620991706848,1.0,1.0,0.0,27.02413749694824,25.0,22354.892578125,-0.0,243.0660858154297,1.0,283.1499938964844,284.9562683105469,293.97369384765625,295.4962158203125,293.1499938964844,293.1499938964844,283.1499938964844,19770.794921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208653450012207,1.0,0.0,0.0,2.961665868759156,2.9616808891296387,5.852823505847482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.7099609375,0.0,795.197265625,1895.4371337890625,0.0,1051.0509033203125,0.7298473119735718,1.0,0.0,3.0,1.0,0.0
18168480,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.441162109375,0.8833875060081482,0.154756560921669,0.1392000913619995,297.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.9262636303901672,0.1766906678676605,0.1672402620315551,297.57037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410400390625,0.9807674288749696,0.2327956110239029,0.1451832801103592,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4411926269531,0.8572380542755127,0.1413723677396774,0.1340195387601852,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.8537591099739075,0.1394761353731155,0.6278551816940308,285.4410095214844,285.34375,292.50933837890625,290.95660400390625,292.5050354003906,297.4620666503906,285.44012451171875,1.0,0.2385988086462021,1.0,1.0,0.0,1.0,-1.4564087390899658,1.4564069509506226,1.757351014930464e-06,1.1187459230422974,1.0,1.0,0.0,26.82674217224121,28.0,22428.21875,-0.0,242.6522216796875,1.0,283.1499938964844,284.9513244628906,293.9866027832031,295.51397705078125,293.1499938964844,293.1499938964844,283.1499938964844,19998.8671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221272945404053,1.0,0.0,0.0,2.978699445724488,2.97871470451355,5.920340413467784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.2255859375,0.0,808.9967041015625,1895.4371337890625,0.0,1058.822509765625,0.736929178237915,1.0,0.0,3.0,1.0,0.0
18168540,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.8897539973258972,0.1563810110092163,0.1406535655260086,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.933925986289978,0.1785651594400406,0.1690176278352737,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.430908203125,0.9790658354759216,0.2389644831418991,0.1428175270557403,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.8627356886863708,0.1426250785589218,0.1352052539587021,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.858172595500946,0.140211671590805,0.6311233639717102,285.430908203125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.4604187011719,285.4310302734375,1.0,0.2393401265144348,1.0,1.0,0.0,1.0,-1.4627923965454102,1.462790608406067,1.7714796740619931e-06,1.1237775087356567,1.0,1.0,0.0,26.68977737426757,31.0,22824.45703125,-0.0,244.930419921875,1.0,283.1499938964844,284.9292297363281,294.0423278808594,295.5920104980469,293.1499938964844,293.1499938964844,283.1499938964844,21208.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269685626029968,1.0,0.0,0.0,3.067462205886841,3.06747841835022,6.278440878304536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.509765625,0.0,883.4959716796875,1895.4371337890625,0.0,1089.022705078125,0.7586994171142578,1.0,0.0,3.0,1.0,0.0
18168600,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.8897539973258972,0.1563810110092163,0.1406535655260086,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.933925986289978,0.1785651594400406,0.1690176278352737,297.5785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.430908203125,0.9790658354759216,0.2389644831418991,0.1428175270557403,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.8627356886863708,0.1426250785589218,0.1352052539587021,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4309387207031,0.858172595500946,0.140211671590805,0.6311233639717102,285.430908203125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163024902344,297.4604187011719,285.4310302734375,1.0,0.2393401265144348,1.0,1.0,0.0,1.0,-1.4627923965454102,1.462790608406067,1.7714796740619931e-06,1.1237775087356567,1.0,1.0,0.0,26.68977737426757,31.0,22824.45703125,-0.0,244.930419921875,1.0,283.1499938964844,284.9292297363281,294.0423278808594,295.5920104980469,293.1499938964844,293.1499938964844,283.1499938964844,21208.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6269685626029968,1.0,0.0,0.0,3.067462205886841,3.06747841835022,6.278440878304536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.509765625,0.0,883.4959716796875,1895.4371337890625,0.0,1089.022705078125,0.7586994171142578,1.0,0.0,3.0,1.0,0.0
18168660,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.890191376209259,0.1578654050827026,0.1419945359230041,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295349121094,0.9344179034233092,0.1802362650632858,0.170616328716278,297.5763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4295654296875,0.9803669452667236,0.2437453716993332,0.144614890217781,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.8626897931098938,0.1437422186136245,0.1362769305706024,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294738769531,0.8572207093238831,0.1408503502607345,0.6340778470039368,285.4295654296875,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4547119140625,285.4302673339844,1.0,0.2411218285560608,1.0,1.0,0.0,1.0,-1.4733108282089231,1.47330904006958,1.7949744233192175e-06,1.1321196556091309,1.0,1.0,0.0,27.07004737854004,31.0,23241.4921875,-0.0,250.24156188964844,1.0,283.1499938964844,284.9154357910156,294.096923828125,295.6698608398437,293.1499938964844,293.1499938964844,283.1499938964844,22325.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313382387161255,1.0,0.0,0.0,3.147226095199585,3.1472432613372803,6.609205343011126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.10693359375,0.0,954.22509765625,1895.4371337890625,0.0,1116.7982177734375,0.7753005027770996,1.0,0.0,3.0,1.0,0.0
18168720,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.8900341987609863,0.1579944491386413,0.142111450433731,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300842285156,0.9342254996299744,0.1803797036409378,0.1707539707422256,297.5757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4301147460937,0.9805785417556764,0.2441133260726928,0.1449140757322311,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.8625015020370483,0.1438382416963577,0.1363694667816162,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300231933594,0.8569560050964355,0.1409035474061966,0.6343280673027039,285.4301452636719,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4539794921875,285.43096923828125,1.0,0.2413167506456375,1.0,1.0,0.0,1.0,-1.4743860960006714,1.474384307861328,1.7973879948840477e-06,1.1329728364944458,1.0,1.0,0.0,27.1214599609375,34.0,23276.322265625,-0.0,250.8200225830078,1.0,283.1499938964844,284.9151306152344,294.1017150878906,295.6766357421875,293.1499938964844,293.1499938964844,283.1499938964844,22397.40625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6317247748374939,1.0,0.0,0.0,3.152266025543213,3.152282953262329,6.630389179917984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.00244140625,0.0,958.8165283203124,1895.4371337890625,0.0,1119.27880859375,0.779506504535675,1.0,0.0,3.0,1.0,0.0
18168780,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.885436475276947,0.1596005409955978,0.1435774564743042,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.9286171793937684,0.1821386814117431,0.1724529415369033,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.9843559861183168,0.2478839755058288,0.1506226956844329,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8576819896697998,0.1450183540582656,0.137516975402832,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8512003421783447,0.1415167450904846,0.6372910141944885,285.4360656738281,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,297.4410400390625,285.4374694824219,1.0,0.2443021237850189,1.0,1.0,0.0,1.0,-1.4899717569351196,1.4899699687957764,1.8326124973100373e-06,1.1453428268432615,1.0,1.0,0.0,28.02796745300293,37.0,23771.55078125,-0.0,259.6983947753906,1.0,283.1499938964844,284.9068908691406,294.1632385253906,295.7667541503906,293.1499938964844,293.1499938964844,283.1499938964844,23569.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370460391044617,1.0,0.0,0.0,3.2337193489074707,3.2337374687194824,6.97746997957438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.62646484375,0.0,1035.080322265625,1895.4371337890625,0.0,1153.80419921875,0.799497663974762,1.0,0.0,3.0,1.0,0.0
18168840,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.885436475276947,0.1596005409955978,0.1435774564743042,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359741210937,0.9286171793937684,0.1821386814117431,0.1724529415369033,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360656738281,0.9843559861183168,0.2478839755058288,0.1506226956844329,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8576819896697998,0.1450183540582656,0.137516975402832,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.8512003421783447,0.1415167450904846,0.6372910141944885,285.4360656738281,285.2648620605469,292.838134765625,291.13671875,292.8341064453125,297.4410400390625,285.4374694824219,1.0,0.2443021237850189,1.0,1.0,0.0,1.0,-1.4899717569351196,1.4899699687957764,1.8326124973100373e-06,1.1453428268432615,1.0,1.0,0.0,28.02796745300293,37.0,23771.55078125,-0.0,259.6983947753906,1.0,283.1499938964844,284.9068908691406,294.1632385253906,295.7667541503906,293.1499938964844,293.1499938964844,283.1499938964844,23569.84375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370460391044617,1.0,0.0,0.0,3.2337193489074707,3.2337374687194824,6.97746997957438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5266.62646484375,0.0,1035.080322265625,1895.4371337890625,0.0,1153.80419921875,0.799497663974762,1.0,0.0,3.0,1.0,0.0
18168900,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.8816984295845032,0.1603998392820358,0.1443128287792205,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398498535156,0.924045741558075,0.182997316122055,0.1732884347438812,297.5470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.9866994619369508,0.2492298036813736,0.1545852720737457,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.853944718837738,0.1455966532230377,0.1380850821733474,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43975830078125,0.8470035195350647,0.1417872756719589,0.638645350933075,285.4399108886719,285.2520751953125,292.89141845703125,291.1659240722656,292.887451171875,297.4322509765625,285.4407653808594,1.0,0.2461049258708953,1.0,1.0,0.0,1.0,-1.498922348022461,1.498920440673828,1.8530427041696385e-06,1.152446746826172,1.0,1.0,0.0,28.64042854309082,37.0,24048.26171875,-0.0,265.1091613769531,1.0,283.1499938964844,284.9018859863281,294.1942443847656,295.8139343261719,293.1499938964844,293.1499938964844,283.1499938964844,24270.802734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399863362312317,1.0,0.0,0.0,3.281451940536499,3.281470537185669,7.184977448559948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.1103515625,0.0,1081.5965576171875,1895.4371337890625,0.0,1173.1817626953125,0.8084173202514648,1.0,0.0,3.0,1.0,0.0
18168960,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4469299316406,0.8771246671676636,0.1611957997083664,0.1450482457876205,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.9184651374816896,0.1838405579328537,0.1741126179695129,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.9891653656959534,0.2501856684684753,0.1592157036066055,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.849453330039978,0.1461664587259292,0.138648435473442,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44683837890625,0.842052698135376,0.1420294940471649,0.6398910880088806,285.4471740722656,285.2393798828125,292.9442138671875,291.1948547363281,292.9403076171875,297.42193603515625,285.44891357421875,1.0,0.2480972409248352,1.0,1.0,0.0,1.0,-1.5085233449935913,1.508521556854248,1.8751204606815008e-06,1.1600663661956787,1.0,1.0,0.0,29.35987663269043,25.0,24300.380859375,-0.0,271.1404113769531,1.0,283.1499938964844,284.9032287597656,294.2245178222656,295.8594665527344,293.1499938964844,293.1499938964844,283.1499938964844,24725.91015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430405378341675,1.0,0.0,0.0,3.312074661254883,3.312093496322632,7.319704309338704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5309.37109375,0.0,1112.16064453125,1895.4371337890625,0.0,1193.5322265625,0.8187344670295715,1.0,0.0,3.0,1.0,0.0
18169020,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.8908824324607849,0.1627348512411117,0.1464108526706695,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.9346092343330384,0.1854448169469833,0.1756181120872497,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.9845852851867676,0.2535878717899322,0.1509939730167389,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.861575186252594,0.1472456157207489,0.1396511942148208,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.8526193499565125,0.1424311846494674,0.6416330337524414,285.4447631835937,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.4082946777344,285.4437255859375,1.0,0.2460815608501434,1.0,1.0,0.0,1.0,-1.505407452583313,1.5054055452346802,1.868147705863521e-06,1.1577914953231812,1.0,1.0,0.0,28.359764099121094,28.0,24584.14453125,-0.0,267.2083740234375,1.0,283.1499938964844,284.88555908203125,294.28076171875,295.9410705566406,293.1499938964844,293.1499938964844,283.1499938964844,25877.8984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489318609237671,1.0,0.0,0.0,3.3883516788482666,3.388371467590332,7.660731853320613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.4072265625,0.0,1190.783203125,1895.4371337890625,0.0,1233.4158935546875,0.8374626040458679,1.0,0.0,3.0,1.0,0.0
18169080,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44488525390625,0.8908824324607849,0.1627348512411117,0.1464108526706695,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.9346092343330384,0.1854448169469833,0.1756181120872497,297.5177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.9845852851867676,0.2535878717899322,0.1509939730167389,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.861575186252594,0.1472456157207489,0.1396511942148208,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4449462890625,0.8526193499565125,0.1424311846494674,0.6416330337524414,285.4447631835937,285.21441650390625,293.0482177734375,291.25213623046875,293.0444030761719,297.4082946777344,285.4437255859375,1.0,0.2460815608501434,1.0,1.0,0.0,1.0,-1.505407452583313,1.5054055452346802,1.868147705863521e-06,1.1577914953231812,1.0,1.0,0.0,28.359764099121094,28.0,24584.14453125,-0.0,267.2083740234375,1.0,283.1499938964844,284.88555908203125,294.28076171875,295.9410705566406,293.1499938964844,293.1499938964844,283.1499938964844,25877.8984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489318609237671,1.0,0.0,0.0,3.3883516788482666,3.388371467590332,7.660731853320613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.4072265625,0.0,1190.783203125,1895.4371337890625,0.0,1233.4158935546875,0.8374626040458679,1.0,0.0,3.0,1.0,0.0
18169140,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8986706733703613,0.1642312109470367,0.1477443575859069,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.9434074759483336,0.1869704872369766,0.1770582646131515,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.9822342991828918,0.2591308951377868,0.1473254561424255,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8682439923286438,0.1482767760753631,0.1406184136867523,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8578938841819763,0.1428311765193939,0.6433296799659729,285.4366760253906,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4078063964844,285.43701171875,1.0,0.2462133169174194,1.0,1.0,0.0,1.0,-1.5075236558914185,1.5075217485427856,1.8729072053247364e-06,1.1593605279922483,1.0,1.0,0.0,27.99327087402344,31.0,24890.78125,-0.0,267.1934814453125,1.0,283.1499938964844,284.8686218261719,294.32965087890625,296.0078125,293.1499938964844,293.1499938964844,283.1499938964844,27020.541015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530591249465942,1.0,0.0,0.0,3.4623501300811768,3.4623708724975586,7.998992259672377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.85986328125,0.0,1270.5166015625,1895.4371337890625,0.0,1261.8416748046875,0.8556346893310547,1.0,0.0,3.0,1.0,0.0
18169200,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8986706733703613,0.1642312109470367,0.1477443575859069,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.9434074759483336,0.1869704872369766,0.1770582646131515,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366760253906,0.9822342991828918,0.2591308951377868,0.1473254561424255,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8682439923286438,0.1482767760753631,0.1406184136867523,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8578938841819763,0.1428311765193939,0.6433296799659729,285.4366760253906,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4078063964844,285.43701171875,1.0,0.2462133169174194,1.0,1.0,0.0,1.0,-1.5075236558914185,1.5075217485427856,1.8729072053247364e-06,1.1593605279922483,1.0,1.0,0.0,27.99327087402344,31.0,24890.78125,-0.0,267.1934814453125,1.0,283.1499938964844,284.8686218261719,294.32965087890625,296.0078125,293.1499938964844,293.1499938964844,283.1499938964844,27020.541015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530591249465942,1.0,0.0,0.0,3.4623501300811768,3.4623708724975586,7.998992259672377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.85986328125,0.0,1270.5166015625,1895.4371337890625,0.0,1261.8416748046875,0.8556346893310547,1.0,0.0,3.0,1.0,0.0
18169260,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.8996014595031738,0.1657228916883468,0.1490880846977234,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.944086492061615,0.1884490698575973,0.1784705519676208,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.983128786087036,0.2639589011669159,0.1486849039793014,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.8684660196304321,0.1492805033922195,0.1415786445140838,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.856985330581665,0.1432238072156906,0.6451383233070374,285.4389953613281,285.165771484375,293.2509460449219,291.3649597167969,293.2472229003906,297.40447998046875,285.4399719238281,1.0,0.247632697224617,1.0,1.0,0.0,1.0,-1.5157859325408936,1.5157840251922607,1.8919989770438408e-06,1.165891170501709,1.0,1.0,0.0,28.295557022094727,34.0,25279.81640625,-0.0,271.5988464355469,1.0,283.1499938964844,284.859619140625,294.3827819824219,296.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,28153.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565209031105042,1.0,0.0,0.0,3.534217596054077,3.5342390537261963,8.334505423590599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.46826171875,0.0,1351.285888671875,1895.4371337890625,0.0,1285.984619140625,0.8732870221138,1.0,0.0,3.0,1.0,0.0
18169320,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.8996014595031738,0.1657228916883468,0.1490880846977234,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.944086492061615,0.1884490698575973,0.1784705519676208,297.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43896484375,0.983128786087036,0.2639589011669159,0.1486849039793014,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388427734375,0.8684660196304321,0.1492805033922195,0.1415786445140838,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388122558594,0.856985330581665,0.1432238072156906,0.6451383233070374,285.4389953613281,285.165771484375,293.2509460449219,291.3649597167969,293.2472229003906,297.40447998046875,285.4399719238281,1.0,0.247632697224617,1.0,1.0,0.0,1.0,-1.5157859325408936,1.5157840251922607,1.8919989770438408e-06,1.165891170501709,1.0,1.0,0.0,28.295557022094727,34.0,25279.81640625,-0.0,271.5988464355469,1.0,283.1499938964844,284.859619140625,294.3827819824219,296.08184814453125,293.1499938964844,293.1499938964844,283.1499938964844,28153.90234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565209031105042,1.0,0.0,0.0,3.534217596054077,3.5342390537261963,8.334505423590599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.46826171875,0.0,1351.285888671875,1895.4371337890625,0.0,1285.984619140625,0.8732870221138,1.0,0.0,3.0,1.0,0.0
18169380,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.8955379128456116,0.167218416929245,0.1504498124122619,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.938888430595398,0.1898902803659439,0.1798622757196426,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9862059950828552,0.2675444185733795,0.1537182182073593,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8639790415763855,0.1502647995948791,0.1425353288650512,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8515350222587585,0.1435684114694595,0.6468521952629089,285.44744873046875,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3954162597656,285.4489440917969,1.0,0.2501104176044464,1.0,1.0,0.0,1.0,-1.5283379554748535,1.5283359289169312,1.9212620827602223e-06,1.1758300065994265,1.0,1.0,0.0,29.093917846679688,37.0,25726.189453125,-0.0,279.25762939453125,1.0,283.1499938964844,284.8556823730469,294.4407958984375,296.1647033691406,293.1499938964844,293.1499938964844,283.1499938964844,29281.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603471636772156,1.0,0.0,0.0,3.604325771331787,3.604348182678223,8.668449140714074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.662109375,0.0,1433.3084716796875,1895.4371337890625,0.0,1312.98388671875,0.8905093669891357,1.0,0.0,3.0,1.0,0.0
18169440,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.8955379128456116,0.167218416929245,0.1504498124122619,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.938888430595398,0.1898902803659439,0.1798622757196426,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44744873046875,0.9862059950828552,0.2675444185733795,0.1537182182073593,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.8639790415763855,0.1502647995948791,0.1425353288650512,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8515350222587585,0.1435684114694595,0.6468521952629089,285.44744873046875,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3954162597656,285.4489440917969,1.0,0.2501104176044464,1.0,1.0,0.0,1.0,-1.5283379554748535,1.5283359289169312,1.9212620827602223e-06,1.1758300065994265,1.0,1.0,0.0,29.093917846679688,37.0,25726.189453125,-0.0,279.25762939453125,1.0,283.1499938964844,284.8556823730469,294.4407958984375,296.1647033691406,293.1499938964844,293.1499938964844,283.1499938964844,29281.9609375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603471636772156,1.0,0.0,0.0,3.604325771331787,3.604348182678223,8.668449140714074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.662109375,0.0,1433.3084716796875,1895.4371337890625,0.0,1312.98388671875,0.8905093669891357,1.0,0.0,3.0,1.0,0.0
18169500,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524230957031,0.8920048475265503,0.1679665148258209,0.1511369198560714,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.9344647526741028,0.190597116947174,0.1805509477853775,297.5046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.9882152080535888,0.2688260674476623,0.1573661416769027,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523620605469,0.8603493571281433,0.1507501900196075,0.1430129259824752,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45233154296875,0.8474710583686829,0.1437141448259353,0.6476278305053711,285.4525451660156,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.388671875,285.45361328125,1.0,0.2516760230064392,1.0,1.0,0.0,1.0,-1.5358726978302002,1.5358707904815674,1.938969944603741e-06,1.1817981004714966,1.0,1.0,0.0,29.658327102661133,37.0,25981.14453125,-0.0,284.1336975097656,1.0,283.1499938964844,284.85284423828125,294.4709777832031,296.2094116210937,293.1499938964844,293.1499938964844,283.1499938964844,29974.451171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625492572784424,1.0,0.0,0.0,3.646696329116821,3.646719217300415,8.873449246493692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.29345703125,0.0,1484.4527587890625,1895.4371337890625,0.0,1328.6695556640625,0.8981123566627502,1.0,0.0,3.0,1.0,0.0
18169560,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604797363281,0.8876194357872009,0.1687140166759491,0.1518266350030899,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.9289765357971193,0.1912941634654998,0.1812335848808288,297.49127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4607238769531,0.9903588891029358,0.2697471082210541,0.1616705656051635,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.8559561371803284,0.1512307822704315,0.1434893012046814,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603271484375,0.842667818069458,0.1438385099172592,0.6483272314071655,285.4607238769531,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.38055419921875,285.4625549316406,1.0,0.2534349262714386,1.0,1.0,0.0,1.0,-1.544100046157837,1.544098138809204,1.9584251731430413e-06,1.1883149147033691,1.0,1.0,0.0,30.32952690124512,40.0,26217.755859375,-0.0,289.65264892578125,1.0,283.1499938964844,284.85565185546875,294.5009765625,296.25341796875,293.1499938964844,293.1499938964844,283.1499938964844,30405.46875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649048328399658,1.0,0.0,0.0,3.672821521759033,3.672844886779785,9.001045100376359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.205078125,0.0,1516.586181640625,1895.4371337890625,0.0,1345.5660400390625,0.9073376059532166,1.0,0.0,3.0,1.0,0.0
18169620,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.876987636089325,0.1702033430337906,0.1532123237848281,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.9157493710517884,0.1926582306623459,0.182581678032875,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.9944698810577391,0.2705903053283691,0.1717443913221359,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.8455708026885986,0.1521769911050796,0.1444387733936309,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.8314802050590515,0.1440228819847107,0.6494923830032349,285.4773864746094,285.0923156738281,293.5570678710937,291.5353698730469,293.55340576171875,297.3609924316406,285.4794616699219,1.0,0.2574140131473541,1.0,1.0,0.0,1.0,-1.5620112419128418,1.5620092153549194,2.001208486035466e-06,1.202499270439148,1.0,1.0,0.0,31.960973739624023,28.0,26741.470703125,-0.0,302.3104553222656,1.0,283.1499938964844,284.8583984375,294.56109619140625,296.34478759765625,293.1499938964844,293.1499938964844,283.1499938964844,31525.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701281666755676,1.0,0.0,0.0,3.7398622035980233,3.739886283874512,9.332639478998316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.91357421875,0.0,1601.1590576171875,1895.4371337890625,0.0,1383.4595947265625,0.9238089919090272,1.0,0.0,3.0,1.0,0.0
18169680,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47711181640625,0.876987636089325,0.1702033430337906,0.1532123237848281,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.9157493710517884,0.1926582306623459,0.182581678032875,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774169921875,0.9944698810577391,0.2705903053283691,0.1717443913221359,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769897460937,0.8455708026885986,0.1521769911050796,0.1444387733936309,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4769287109375,0.8314802050590515,0.1440228819847107,0.6494923830032349,285.4773864746094,285.0923156738281,293.5570678710937,291.5353698730469,293.55340576171875,297.3609924316406,285.4794616699219,1.0,0.2574140131473541,1.0,1.0,0.0,1.0,-1.5620112419128418,1.5620092153549194,2.001208486035466e-06,1.202499270439148,1.0,1.0,0.0,31.960973739624023,28.0,26741.470703125,-0.0,302.3104553222656,1.0,283.1499938964844,284.8583984375,294.56109619140625,296.34478759765625,293.1499938964844,293.1499938964844,283.1499938964844,31525.591796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701281666755676,1.0,0.0,0.0,3.7398622035980233,3.739886283874512,9.332639478998316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.91357421875,0.0,1601.1590576171875,1895.4371337890625,0.0,1383.4595947265625,0.9238089919090272,1.0,0.0,3.0,1.0,0.0
18169740,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.8879474401473999,0.1716424375772476,0.1544878929853439,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.9281381368637084,0.1939428001642227,0.1837851256132125,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.9920150637626648,0.2725223302841186,0.1653754562139511,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.8548391461372375,0.1530671715736389,0.1452642083168029,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.8389655947685242,0.1441152542829513,0.6498485207557678,285.4803161621094,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3471984863281,285.4798278808594,1.0,0.2555512487888336,1.0,1.0,0.0,1.0,-1.5587762594223022,1.55877423286438,1.9936503576900577e-06,1.200129151344299,1.0,1.0,0.0,31.07556915283203,31.0,27008.876953125,-0.0,298.4339904785156,1.0,283.1499938964844,284.84698486328125,294.6167297363281,296.4248962402344,293.1499938964844,293.1499938964844,283.1499938964844,32649.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751869916915894,1.0,0.0,0.0,3.805961132049561,3.805986166000366,9.665448033047142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.60546875,0.0,1687.5662841796875,1895.4371337890625,0.0,1420.7076416015625,0.9400466680526732,1.0,0.0,3.0,1.0,0.0
18169800,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803771972656,0.8879474401473999,0.1716424375772476,0.1544878929853439,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.9281381368637084,0.1939428001642227,0.1837851256132125,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803161621094,0.9920150637626648,0.2725223302841186,0.1653754562139511,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.8548391461372375,0.1530671715736389,0.1452642083168029,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.8389655947685242,0.1441152542829513,0.6498485207557678,285.4803161621094,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3471984863281,285.4798278808594,1.0,0.2555512487888336,1.0,1.0,0.0,1.0,-1.5587762594223022,1.55877423286438,1.9936503576900577e-06,1.200129151344299,1.0,1.0,0.0,31.07556915283203,31.0,27008.876953125,-0.0,298.4339904785156,1.0,283.1499938964844,284.84698486328125,294.6167297363281,296.4248962402344,293.1499938964844,293.1499938964844,283.1499938964844,32649.81640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751869916915894,1.0,0.0,0.0,3.805961132049561,3.805986166000366,9.665448033047142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.60546875,0.0,1687.5662841796875,1895.4371337890625,0.0,1420.7076416015625,0.9400466680526732,1.0,0.0,3.0,1.0,0.0
18169860,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.8935850858688354,0.1730480343103408,0.1557420045137405,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.9341652393341064,0.1951693296432495,0.1849424093961715,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.9909821152687072,0.276565670967102,0.1630198061466217,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.8592959642410278,0.1539249420166015,0.1460682451725006,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.8418646454811096,0.1442193537950515,0.6502225399017334,285.47735595703125,285.0584716796875,293.7626342773437,291.6489562988281,293.7589416503906,297.3456115722656,285.47821044921875,1.0,0.255723237991333,1.0,1.0,0.0,1.0,-1.5602480173110962,1.5602459907531738,1.9970486846432323e-06,1.2011734247207642,1.0,1.0,0.0,30.807838439941406,34.0,27302.830078125,-0.0,298.41534423828125,1.0,283.1499938964844,284.835693359375,294.6659851074219,296.490966796875,293.1499938964844,293.1499938964844,283.04998779296875,33779.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678558349609375,1.0,0.0,0.0,3.871236562728882,3.871262311935425,9.9998317182326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.45556640625,0.0,1775.8936767578125,1895.4371337890625,0.0,1445.8233642578125,0.9550793766975404,1.0,0.0,3.0,1.0,0.0
