time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169920,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.8935850858688354,0.1730480343103408,0.1557420045137405,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.477294921875,0.9341652393341064,0.1951693296432495,0.1849424093961715,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47735595703125,0.9909821152687072,0.276565670967102,0.1630198061466217,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47723388671875,0.8592959642410278,0.1539249420166015,0.1460682451725006,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772033691406,0.8418646454811096,0.1442193537950515,0.6502225399017334,285.47735595703125,285.0584716796875,293.7626342773437,291.6489562988281,293.7589416503906,297.3456115722656,285.47821044921875,1.0,0.255723237991333,1.0,1.0,0.0,1.0,-1.5602480173110962,1.5602459907531738,1.9970486846432323e-06,1.2011734247207642,1.0,1.0,0.0,30.807838439941406,34.0,27302.830078125,-0.0,298.41534423828125,1.0,283.1499938964844,284.835693359375,294.6659851074219,296.490966796875,293.1499938964844,293.1499938964844,283.04998779296875,33779.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678558349609375,1.0,0.0,0.0,3.871236562728882,3.871262311935425,9.9998317182326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.45556640625,0.0,1775.8936767578125,1895.4371337890625,0.0,1445.8233642578125,0.9550793766975404,1.0,0.0,3.0,1.0,0.0
18169980,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.8926601409912109,0.174294039607048,0.1569247990846634,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122314453125,0.9324310421943665,0.1962386965751648,0.1860170513391494,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122009277344,0.9920360445976256,0.2798566520214081,0.1654247045516967,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.8577616214752197,0.1546656787395477,0.146820992231369,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.8391824960708618,0.1442341059446334,0.650523841381073,285.4122009277344,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3407287597656,285.41241455078125,1.0,0.2570936679840088,1.0,1.0,0.0,1.0,-1.567110300064087,1.567108392715454,2.0135346403549192e-06,1.2065709829330444,1.0,1.0,0.0,31.239974975585938,37.0,27952.6015625,-0.0,302.8001403808594,1.0,283.05126953125,284.7535400390625,294.739501953125,296.6128845214844,293.1499938964844,293.1499938964844,282.75,34731.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866948008537292,1.0,0.0,0.0,3.925433397293091,3.92546010017395,1.0281785307597602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.65185546875,0.0,1851.5301513671875,1895.4371337890625,0.0,1507.3746337890625,0.966305136680603,1.0,0.0,3.0,1.0,0.0
18170040,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41229248046875,0.8926601409912109,0.174294039607048,0.1569247990846634,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122314453125,0.9324310421943665,0.1962386965751648,0.1860170513391494,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4122009277344,0.9920360445976256,0.2798566520214081,0.1654247045516967,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.412353515625,0.8577616214752197,0.1546656787395477,0.146820992231369,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4123840332031,0.8391824960708618,0.1442341059446334,0.650523841381073,285.4122009277344,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3407287597656,285.41241455078125,1.0,0.2570936679840088,1.0,1.0,0.0,1.0,-1.567110300064087,1.567108392715454,2.0135346403549192e-06,1.2065709829330444,1.0,1.0,0.0,31.239974975585938,37.0,27952.6015625,-0.0,302.8001403808594,1.0,283.05126953125,284.7535400390625,294.739501953125,296.6128845214844,293.1499938964844,293.1499938964844,282.75,34731.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866948008537292,1.0,0.0,0.0,3.925433397293091,3.92546010017395,1.0281785307597602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.65185546875,0.0,1851.5301513671875,1895.4371337890625,0.0,1507.3746337890625,0.966305136680603,1.0,0.0,3.0,1.0,0.0
18170100,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.8899675607681274,0.1747656911611557,0.1574336141347885,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.9289567470550536,0.1966383904218673,0.1864731758832931,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.9931470155715942,0.280867725610733,0.1681563407182693,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885131835937,0.8549903631210327,0.1549295336008072,0.1471356600522995,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2899475097656,0.8359612226486206,0.1441308856010437,0.6503791809082031,285.281982421875,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.33514404296875,285.2550964355469,1.0,0.2581583261489868,1.0,1.0,0.0,1.0,-1.5717523097991943,1.571750283241272,2.0247475731594022e-06,1.2102330923080444,1.0,1.0,0.0,31.678958892822266,37.0,28992.748046875,-0.0,306.1785888671875,1.0,282.792236328125,284.56805419921875,294.8240661621094,296.826416015625,293.1499938964844,293.1499938964844,282.75,35019.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986154317855835,1.0,0.0,0.0,3.9416565895080566,3.941683292388916,1.0366946980866487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.5537109375,0.0,1874.5814208984373,1895.4371337890625,0.0,1599.84375,0.9701653122901917,1.0,0.0,3.0,1.0,0.0
18170160,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20733642578125,0.8853472471237183,0.1750464439392089,0.1577728241682052,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.9232860803604126,0.1968694776296615,0.1867778152227401,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.9945853352546692,0.2812470197677612,0.1720779091119766,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2076416015625,0.8505589365959167,0.1550569534301757,0.1473303288221359,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.8311555981636047,0.1438804417848587,0.6496374607086182,285.206787109375,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3260192871094,285.2049255371094,1.0,0.25942263007164,1.0,1.0,0.0,1.0,-1.5765752792358398,1.5765732526779177,2.0364464035083074e-06,1.2140434980392456,1.0,1.0,0.0,32.29067611694336,40.0,29185.806640625,-0.0,310.12628173828125,1.0,282.7543029785156,284.5197448730469,294.83477783203125,296.80963134765625,293.1499938964844,293.1499938964844,282.45001220703125,35241.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705276370048523,1.0,0.0,0.0,3.954143524169922,3.95417046546936,1.0432734143250857e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6050.5458984375,0.0,1892.4537353515625,1895.4371337890625,0.0,1652.639404296875,0.9731358885765076,1.0,0.0,3.0,1.0,0.0
18170220,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8725064992904663,0.1753454506397247,0.158178299665451,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9080479741096495,0.1970531046390533,0.187101125717163,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9974820017814636,0.2803117632865906,0.1822393387556076,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.838600218296051,0.1550816744565963,0.1474876999855041,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8183340430259705,0.1430960595607757,0.6468430161476135,285.0012512207031,284.9769592285156,294.0707092285156,291.8170471191406,294.0671081542969,297.3004455566406,285.0000915527344,1.0,0.262405663728714,1.0,1.0,0.0,1.0,-1.586482286453247,1.5864801406860352,2.0606123598554404e-06,1.22187077999115,1.0,1.0,0.0,33.93305206298828,28.0,30413.107421875,-0.0,319.3480834960937,1.0,282.4573059082031,284.2897033691406,294.8840026855469,296.94073486328125,293.1499938964844,293.1499938964844,282.1499938964844,35548.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224114537239075,1.0,0.0,0.0,3.9713003635406494,3.971327543258667,1.0523465334699722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.583984375,0.0,1917.1947021484373,1895.4371337890625,0.0,1791.90771484375,0.977217137813568,1.0,0.0,3.0,1.0,0.0
18170280,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8725064992904663,0.1753454506397247,0.158178299665451,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.9080479741096495,0.1970531046390533,0.187101125717163,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9974820017814636,0.2803117632865906,0.1822393387556076,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.838600218296051,0.1550816744565963,0.1474876999855041,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8183340430259705,0.1430960595607757,0.6468430161476135,285.0012512207031,284.9769592285156,294.0707092285156,291.8170471191406,294.0671081542969,297.3004455566406,285.0000915527344,1.0,0.262405663728714,1.0,1.0,0.0,1.0,-1.586482286453247,1.5864801406860352,2.0606123598554404e-06,1.22187077999115,1.0,1.0,0.0,33.93305206298828,28.0,30413.107421875,-0.0,319.3480834960937,1.0,282.4573059082031,284.2897033691406,294.8840026855469,296.94073486328125,293.1499938964844,293.1499938964844,282.1499938964844,35548.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224114537239075,1.0,0.0,0.0,3.9713003635406494,3.971327543258667,1.0523465334699722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6152.583984375,0.0,1917.1947021484373,1895.4371337890625,0.0,1791.90771484375,0.977217137813568,1.0,0.0,3.0,1.0,0.0
18170340,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.877996563911438,0.1754272431135177,0.1582611352205276,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9140483736991882,0.1969624906778335,0.1870432496070861,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.996485471725464,0.2793108820915222,0.1782510876655578,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8430651426315308,0.1548746228218078,0.1473122239112854,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8210965394973755,0.1420176029205322,0.6421520709991455,284.8187866210937,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2753295898437,284.8251342773437,1.0,0.259781539440155,1.0,1.0,0.0,1.0,-1.575901746749878,1.5758997201919556,2.034984163401532e-06,1.2136660814285278,0.8523969054222107,0.8523969054222107,0.0,33.14063262939453,25.0,30990.69140625,-0.0,312.0791015625,1.0,282.1556091308594,284.1099548339844,294.9183959960937,297.0235900878906,293.1499938964844,293.1499938964844,282.45001220703125,42629.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354037761688232,1.0,0.0,0.0,3.7788937091827393,3.77892017364502,9.528458235763536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.29638671875,0.0,1732.7049560546875,1895.4371337890625,0.0,1900.561767578125,0.9377992153167723,1.0,0.0,3.0,1.0,0.0
18170400,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.877996563911438,0.1754272431135177,0.1582611352205276,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9140483736991882,0.1969624906778335,0.1870432496070861,297.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.996485471725464,0.2793108820915222,0.1782510876655578,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.8430651426315308,0.1548746228218078,0.1473122239112854,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.8210965394973755,0.1420176029205322,0.6421520709991455,284.8187866210937,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2753295898437,284.8251342773437,1.0,0.259781539440155,1.0,1.0,0.0,1.0,-1.575901746749878,1.5758997201919556,2.034984163401532e-06,1.2136660814285278,0.8523969054222107,0.8523969054222107,0.0,33.14063262939453,25.0,30990.69140625,-0.0,312.0791015625,1.0,282.1556091308594,284.1099548339844,294.9183959960937,297.0235900878906,293.1499938964844,293.1499938964844,282.45001220703125,42629.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354037761688232,1.0,0.0,0.0,3.7788937091827393,3.77892017364502,9.528458235763536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.29638671875,0.0,1732.7049560546875,1895.4371337890625,0.0,1900.561767578125,0.9377992153167723,1.0,0.0,3.0,1.0,0.0
18170460,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8914658427238464,0.1765188425779342,0.1588775366544723,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9291008710861206,0.1975965797901153,0.1873375177383422,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9935147166252136,0.2823786437511444,0.169113278388977,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8543369174003601,0.1552538424730301,0.1474122554063797,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8301542401313782,0.1415239572525024,0.6386849880218506,285.04754638671875,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2746887207031,285.0465087890625,1.0,0.2565384805202484,1.0,1.0,0.0,1.0,-1.561977505683899,1.5619754791259766,2.0012039385619573e-06,1.2025412321090698,1.0,1.0,0.0,31.61384010314941,28.0,30356.67578125,-0.0,301.3680725097656,1.0,282.44366455078125,284.3324584960937,294.85302734375,296.8395080566406,293.1499938964844,293.1499938964844,282.1499938964844,33450.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147897481918335,1.0,0.0,0.0,3.842952728271485,3.842978239059448,9.854245490714677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.2470703125,0.0,1738.53466796875,1895.4371337890625,0.0,1729.3685302734375,0.947188138961792,1.0,0.0,3.0,1.0,0.0
18170520,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475158691406,0.8914658427238464,0.1765188425779342,0.1588775366544723,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9291008710861206,0.1975965797901153,0.1873375177383422,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9935147166252136,0.2823786437511444,0.169113278388977,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8543369174003601,0.1552538424730301,0.1474122554063797,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8301542401313782,0.1415239572525024,0.6386849880218506,285.04754638671875,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2746887207031,285.0465087890625,1.0,0.2565384805202484,1.0,1.0,0.0,1.0,-1.561977505683899,1.5619754791259766,2.0012039385619573e-06,1.2025412321090698,1.0,1.0,0.0,31.61384010314941,28.0,30356.67578125,-0.0,301.3680725097656,1.0,282.44366455078125,284.3324584960937,294.85302734375,296.8395080566406,293.1499938964844,293.1499938964844,282.1499938964844,33450.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147897481918335,1.0,0.0,0.0,3.842952728271485,3.842978239059448,9.854245490714677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.2470703125,0.0,1738.53466796875,1895.4371337890625,0.0,1729.3685302734375,0.947188138961792,1.0,0.0,3.0,1.0,0.0
18170580,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9000043272972107,0.1773483157157898,0.1597900390625,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9382104873657228,0.1980958580970764,0.1879290491342544,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.991471827030182,0.2867124080657959,0.1641171872615814,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8612445592880249,0.1555619686841964,0.1477871388196945,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8351516127586365,0.1410760879516601,0.6369298100471497,284.8554382324219,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2802124023437,284.8600158691406,1.0,0.255192756652832,1.0,1.0,0.0,1.0,-1.556122660636902,1.5561206340789795,1.987004225156852e-06,1.1977698802947998,0.8658093810081482,0.8658093810081482,0.0,30.86040496826172,31.0,31040.02734375,-0.0,296.6224670410156,1.0,282.1566467285156,284.137939453125,295.0025939941406,297.0826110839844,293.1499938964844,293.1499938964844,282.45001220703125,40305.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243440747261047,1.0,0.0,0.0,3.736544609069824,3.736570119857788,9.316088949162804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.42822265625,0.0,1664.576904296875,1895.4371337890625,0.0,1807.9107666015625,0.9268302917480468,1.0,0.0,3.0,1.0,0.0
18170640,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9000043272972107,0.1773483157157898,0.1597900390625,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9382104873657228,0.1980958580970764,0.1879290491342544,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.991471827030182,0.2867124080657959,0.1641171872615814,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8612445592880249,0.1555619686841964,0.1477871388196945,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.8351516127586365,0.1410760879516601,0.6369298100471497,284.8554382324219,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2802124023437,284.8600158691406,1.0,0.255192756652832,1.0,1.0,0.0,1.0,-1.556122660636902,1.5561206340789795,1.987004225156852e-06,1.1977698802947998,0.8658093810081482,0.8658093810081482,0.0,30.86040496826172,31.0,31040.02734375,-0.0,296.6224670410156,1.0,282.1566467285156,284.137939453125,295.0025939941406,297.0826110839844,293.1499938964844,293.1499938964844,282.45001220703125,40305.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243440747261047,1.0,0.0,0.0,3.736544609069824,3.736570119857788,9.316088949162804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.42822265625,0.0,1664.576904296875,1895.4371337890625,0.0,1807.9107666015625,0.9268302917480468,1.0,0.0,3.0,1.0,0.0
18170700,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9011017084121704,0.1778860092163086,0.1601310074329376,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9391058087348938,0.1984217017889022,0.1881302446126938,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9913298487663268,0.2887087166309356,0.1637956947088241,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8618779182434082,0.1557792127132415,0.1479068547487259,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8350813984870911,0.1409233212471008,0.635858416557312,285.0129089355469,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.2823486328125,285.04180908203125,1.0,0.2550678551197052,1.0,1.0,0.0,1.0,-1.5552427768707275,1.5552407503128052,1.9848155261570355e-06,1.1969983577728271,0.9602129459381104,0.9602129459381104,0.0,30.8016300201416,31.0,30420.11328125,-0.0,296.0565795898437,1.0,282.40362548828125,284.3345642089844,294.9474182128906,296.8971252441406,293.1499938964844,293.1499938964844,282.45001220703125,35747.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143316864967346,1.0,0.0,0.0,3.7349987030029297,3.735023498535156,9.308381549999468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.330078125,0.0,1627.8760986328125,1895.4371337890625,0.0,1725.6392822265625,0.9268490672111512,1.0,0.0,3.0,1.0,0.0
18170760,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9024040699005128,0.1787095963954925,0.1607723385095596,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.94001442193985,0.1989725828170776,0.1885669082403183,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07666015625,0.9913090467453004,0.2907558679580688,0.1637488007545471,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8625354170799255,0.1561820060014724,0.1482174694538116,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.8350500464439392,0.1409499645233154,0.6356508135795593,285.0766296386719,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2860107421875,285.0779113769531,1.0,0.2552961409091949,1.0,1.0,0.0,1.0,-1.5566020011901855,1.5565999746322632,1.987977384487749e-06,1.197991967201233,1.0,1.0,0.0,30.820077896118164,34.0,30638.478515625,-0.0,296.7403869628906,1.0,282.4430847167969,284.3533630371094,294.97967529296875,296.9732971191406,293.1499938964844,293.1499938964844,282.1499938964844,33092.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088953852653503,1.0,0.0,0.0,3.831961154937744,3.831986427307129,9.797955726753571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6159.0478515625,0.0,1722.3485107421875,1895.4371337890625,0.0,1681.6484375,0.944074809551239,1.0,0.0,3.0,1.0,0.0
18170820,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9002289175987244,0.17967189848423,0.1618698239326477,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9364879727363586,0.1995821744203567,0.1893313378095626,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9926427006721495,0.2934313118457794,0.1668888628482818,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8596737384796143,0.1566155552864074,0.1487760990858078,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.831210196018219,0.1406635195016861,0.6350374221801758,284.8832397460937,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2843933105469,284.88555908203125,1.0,0.2566325068473816,1.0,1.0,0.0,1.0,-1.56253981590271,1.5625379085540771,2.002072278628475e-06,1.2025514841079712,0.9039912223815918,0.9039912223815918,0.0,31.326845169067383,37.0,31640.765625,-0.0,300.87213134765625,1.0,282.1557006835937,284.1430358886719,295.1336669921875,297.2475891113281,293.1499938964844,293.1499938964844,281.8500061035156,37934.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239778637886047,1.0,0.0,0.0,3.800834655761719,3.800860643386841,9.639427389629418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.40234375,0.0,1722.6121826171875,1895.4371337890625,0.0,1804.873779296875,0.9396758675575256,1.0,0.0,3.0,1.0,0.0
18170880,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9002289175987244,0.17967189848423,0.1618698239326477,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9364879727363586,0.1995821744203567,0.1893313378095626,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9926427006721495,0.2934313118457794,0.1668888628482818,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8596737384796143,0.1566155552864074,0.1487760990858078,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.831210196018219,0.1406635195016861,0.6350374221801758,284.8832397460937,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2843933105469,284.88555908203125,1.0,0.2566325068473816,1.0,1.0,0.0,1.0,-1.56253981590271,1.5625379085540771,2.002072278628475e-06,1.2025514841079712,0.9039912223815918,0.9039912223815918,0.0,31.326845169067383,37.0,31640.765625,-0.0,300.87213134765625,1.0,282.1557006835937,284.1430358886719,295.1336669921875,297.2475891113281,293.1499938964844,293.1499938964844,281.8500061035156,37934.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239778637886047,1.0,0.0,0.0,3.800834655761719,3.800860643386841,9.639427389629418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.40234375,0.0,1722.6121826171875,1895.4371337890625,0.0,1804.873779296875,0.9396758675575256,1.0,0.0,3.0,1.0,0.0
18170940,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8907185196876526,0.1802147328853607,0.1624099463224411,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9246239066123962,0.1997926086187362,0.1896063536405563,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.995421290397644,0.2939040958881378,0.1746209263801574,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.8504670858383179,0.156732439994812,0.1489560902118683,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8214024901390076,0.1400184482336044,0.6325579285621643,284.82080078125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2710876464844,284.842529296875,1.0,0.25885209441185,1.0,1.0,0.0,1.0,-1.5700395107269287,1.5700374841690063,2.01998341253784e-06,1.2083263397216797,0.7724995613098145,0.7724995613098145,0.0,32.496150970458984,40.0,31974.7578125,-0.0,307.54644775390625,1.0,281.8577575683594,284.115234375,295.1793518066406,297.3359069824219,293.1499938964844,293.1499938964844,282.1499938964844,47498.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377427220344543,1.0,0.0,0.0,3.3636724948883057,3.3636958599090576,7.549543852292118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.42138671875,0.0,1316.6231689453125,1895.4371337890625,0.0,1920.38134765625,0.8525903224945068,1.0,0.0,3.0,1.0,0.0
18171000,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8907185196876526,0.1802147328853607,0.1624099463224411,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193664550781,0.9246239066123962,0.1997926086187362,0.1896063536405563,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.995421290397644,0.2939040958881378,0.1746209263801574,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81671142578125,0.8504670858383179,0.156732439994812,0.1489560902118683,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.8214024901390076,0.1400184482336044,0.6325579285621643,284.82080078125,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2710876464844,284.842529296875,1.0,0.25885209441185,1.0,1.0,0.0,1.0,-1.5700395107269287,1.5700374841690063,2.01998341253784e-06,1.2083263397216797,0.7724995613098145,0.7724995613098145,0.0,32.496150970458984,40.0,31974.7578125,-0.0,307.54644775390625,1.0,281.8577575683594,284.115234375,295.1793518066406,297.3359069824219,293.1499938964844,293.1499938964844,282.1499938964844,47498.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377427220344543,1.0,0.0,0.0,3.3636724948883057,3.3636958599090576,7.549543852292118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.42138671875,0.0,1316.6231689453125,1895.4371337890625,0.0,1920.38134765625,0.8525903224945068,1.0,0.0,3.0,1.0,0.0
18171060,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8814232349395752,0.1817418187856674,0.1635730117559433,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9126026630401612,0.2007187008857727,0.1903197765350341,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.997655749320984,0.2938582599163055,0.1830183714628219,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8412243723869324,0.1574218124151229,0.1494867354631424,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8110526204109192,0.1398333460092544,0.6312689185142517,285.0511474609375,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.26080322265625,285.04901123046875,1.0,0.261813223361969,1.0,1.0,0.0,1.0,-1.5814611911773682,1.5814590454101562,2.047572479568771e-06,1.217222809791565,0.9423171281814576,0.9423171281814576,0.0,33.93524932861328,43.0,32058.56640625,-0.0,316.9071960449219,1.0,282.1407775878906,284.2987060546875,295.1312255859375,297.210205078125,293.1499938964844,293.1499938964844,281.8500061035156,31696.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217668890953064,1.0,0.0,0.0,3.553980827331543,3.5540032386779785,8.4279793099995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.3916015625,0.0,1397.5943603515625,1895.4371337890625,0.0,1786.58349609375,0.8808833956718445,1.0,0.0,3.0,1.0,0.0
18171120,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8814232349395752,0.1817418187856674,0.1635730117559433,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9126026630401612,0.2007187008857727,0.1903197765350341,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.997655749320984,0.2938582599163055,0.1830183714628219,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8412243723869324,0.1574218124151229,0.1494867354631424,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.8110526204109192,0.1398333460092544,0.6312689185142517,285.0511474609375,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.26080322265625,285.04901123046875,1.0,0.261813223361969,1.0,1.0,0.0,1.0,-1.5814611911773682,1.5814590454101562,2.047572479568771e-06,1.217222809791565,0.9423171281814576,0.9423171281814576,0.0,33.93524932861328,43.0,32058.56640625,-0.0,316.9071960449219,1.0,282.1407775878906,284.2987060546875,295.1312255859375,297.210205078125,293.1499938964844,293.1499938964844,281.8500061035156,31696.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217668890953064,1.0,0.0,0.0,3.553980827331543,3.5540032386779785,8.4279793099995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.3916015625,0.0,1397.5943603515625,1895.4371337890625,0.0,1786.58349609375,0.8808833956718445,1.0,0.0,3.0,1.0,0.0
18171180,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8701679110527039,0.1826917231082916,0.1647117733955383,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8993805646896362,0.2012751698493957,0.1910822689533233,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.2923209071159363,0.1927244067192077,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8304991126060486,0.157826229929924,0.1500708311796188,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7983227968215942,0.1393712013959884,0.6301315426826477,284.8843688964844,284.95001220703125,294.86737060546875,292.229248046875,294.8640441894531,297.244384765625,284.8926696777344,1.0,0.2653690576553345,1.0,1.0,0.0,1.0,-1.5947327613830566,1.5947307348251345,2.0800623588002054e-06,1.2276759147644043,0.8253781199455261,0.8253781199455261,0.0,35.7692756652832,31.0,32958.94921875,-0.0,328.3821105957031,1.0,281.8588256835937,284.1324768066406,295.2751159667969,297.470458984375,293.1499938964844,293.1499938964844,282.1499938964844,39835.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359826564788818,1.0,0.0,0.0,3.455932140350342,3.4559550285339355,7.969364901327936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.88330078125,0.0,1354.9578857421875,1895.4371337890625,0.0,1905.4598388671875,0.8647463321685791,1.0,0.0,3.0,1.0,0.0
18171240,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8701679110527039,0.1826917231082916,0.1647117733955383,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8993805646896362,0.2012751698493957,0.1910822689533233,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9990000128746032,0.2923209071159363,0.1927244067192077,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8304991126060486,0.157826229929924,0.1500708311796188,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7983227968215942,0.1393712013959884,0.6301315426826477,284.8843688964844,284.95001220703125,294.86737060546875,292.229248046875,294.8640441894531,297.244384765625,284.8926696777344,1.0,0.2653690576553345,1.0,1.0,0.0,1.0,-1.5947327613830566,1.5947307348251345,2.0800623588002054e-06,1.2276759147644043,0.8253781199455261,0.8253781199455261,0.0,35.7692756652832,31.0,32958.94921875,-0.0,328.3821105957031,1.0,281.8588256835937,284.1324768066406,295.2751159667969,297.470458984375,293.1499938964844,293.1499938964844,282.1499938964844,39835.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359826564788818,1.0,0.0,0.0,3.455932140350342,3.4559550285339355,7.969364901327936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.88330078125,0.0,1354.9578857421875,1895.4371337890625,0.0,1905.4598388671875,0.8647463321685791,1.0,0.0,3.0,1.0,0.0
18171300,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.8709139823913574,0.1832702308893203,0.1651022434234619,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8997941017150879,0.2016074657440185,0.1913030743598938,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9990000128746032,0.2915562093257904,0.1926855742931366,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8308099508285522,0.1580643057823181,0.1502241045236587,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.7978205680847168,0.1391488313674926,0.6288619041442871,285.0339050292969,284.95001220703125,294.9149780273437,292.2523498535156,294.9116516113281,297.2369689941406,285.05712890625,1.0,0.2649171650409698,1.0,1.0,0.0,1.0,-1.594090223312378,1.5940881967544556,2.078592842735816e-06,1.227267146110535,0.9243963956832886,0.9243963956832886,0.0,35.752315521240234,31.0,32499.775390625,-0.0,328.0152587890625,1.0,282.0975036621094,284.3021545410156,295.2209167480469,297.2983093261719,293.1499938964844,293.1499938964844,282.1499938964844,33990.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288920283317566,1.0,0.0,0.0,3.502533197402954,3.5025556087493896,8.185738238353224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.4033203125,0.0,1360.782958984375,1895.4371337890625,0.0,1845.7928466796875,0.8737055659294128,1.0,0.0,3.0,1.0,0.0
18171360,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8781794309616089,0.1840596199035644,0.1657177805900573,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.9069988131523132,0.2021051794290542,0.1916876137256622,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9986435174942015,0.2919337451457977,0.1882158815860748,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697021484375,0.8367122411727905,0.1584375202655792,0.1505006253719329,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8032013773918152,0.1390531510114669,0.6280758380889893,285.06903076171875,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.23583984375,285.0644836425781,1.0,0.2633159756660461,1.0,1.0,0.0,1.0,-1.5893163681030271,1.5893142223358154,2.0668903744081035e-06,1.223521709442139,0.9858248233795166,0.9858248233795166,0.0,34.910579681396484,25.0,32696.564453125,-0.0,323.3764953613281,1.0,282.1415710449219,284.29107666015625,295.2461853027344,297.3715209960937,293.1499938964844,293.1499938964844,281.8500061035156,30863.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256736755371094,1.0,0.0,0.0,3.641881465911865,3.641904354095459,8.850033168528171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6352.515625,0.0,1485.811279296875,1895.4371337890625,0.0,1818.9534912109373,0.8999617695808411,1.0,0.0,3.0,1.0,0.0
18171420,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8954603672027588,0.1848470866680145,0.1665950715541839,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9259316325187684,0.2025249451398849,0.1922038495540619,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9960938692092896,0.294605940580368,0.1768541485071182,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8512253165245056,0.1587407439947128,0.1508657783269882,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8160996437072754,0.1385142207145691,0.6258909106254578,284.8550720214844,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.23760986328125,284.8594665527344,1.0,0.2594458162784576,1.0,1.0,0.0,1.0,-1.5751683712005615,1.5751663446426392,2.032367547144532e-06,1.2123433351516724,0.8353826999664307,0.8353826999664307,0.0,32.908206939697266,28.0,33182.0390625,-0.0,311.1030578613281,1.0,281.8576965332031,284.08172607421875,295.3683166503906,297.5950012207031,293.1499938964844,293.1499938964844,282.1499938964844,39978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407031059265137,1.0,0.0,0.0,3.558840751647949,3.55886459350586,8.45104466407065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.93212890625,0.0,1463.11962890625,1895.4371337890625,0.0,1945.5748291015625,0.8867059946060181,1.0,0.0,3.0,1.0,0.0
18171480,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8954603672027588,0.1848470866680145,0.1665950715541839,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9259316325187684,0.2025249451398849,0.1922038495540619,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9960938692092896,0.294605940580368,0.1768541485071182,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.8512253165245056,0.1587407439947128,0.1508657783269882,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8160996437072754,0.1385142207145691,0.6258909106254578,284.8550720214844,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.23760986328125,284.8594665527344,1.0,0.2594458162784576,1.0,1.0,0.0,1.0,-1.5751683712005615,1.5751663446426392,2.032367547144532e-06,1.2123433351516724,0.8353826999664307,0.8353826999664307,0.0,32.908206939697266,28.0,33182.0390625,-0.0,311.1030578613281,1.0,281.8576965332031,284.08172607421875,295.3683166503906,297.5950012207031,293.1499938964844,293.1499938964844,282.1499938964844,39978.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7407031059265137,1.0,0.0,0.0,3.558840751647949,3.55886459350586,8.45104466407065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.93212890625,0.0,1463.11962890625,1895.4371337890625,0.0,1945.5748291015625,0.8867059946060181,1.0,0.0,3.0,1.0,0.0
18171540,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9060904383659364,0.1861596256494522,0.1674989014863968,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9372622966766356,0.2032880634069442,0.1927038431167602,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9939926266670228,0.2993783950805664,0.1704012751579284,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8599091172218323,0.1593193262815475,0.1512276083230972,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8226931095123291,0.1382757872343063,0.6239455938339233,285.0513916015625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2499694824219,285.0481872558594,1.0,0.2575956284999847,1.0,1.0,0.0,1.0,-1.5671958923339844,1.567193865776062,2.0128995856794063e-06,1.205885648727417,0.9847142100334167,0.9847142100334167,0.0,31.865310668945312,31.0,32731.837890625,-0.0,304.5074157714844,1.0,282.1423034667969,284.2652893066406,295.3183898925781,297.4498596191406,293.1499938964844,293.1499938964844,281.8500061035156,31717.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270973324775696,1.0,0.0,0.0,3.68941593170166,3.689439535140991,9.08256538423302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.73828125,0.0,1545.0743408203125,1895.4371337890625,0.0,1830.806884765625,0.9113256931304932,1.0,0.0,3.0,1.0,0.0
18171600,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9060904383659364,0.1861596256494522,0.1674989014863968,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9372622966766356,0.2032880634069442,0.1927038431167602,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.9939926266670228,0.2993783950805664,0.1704012751579284,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8599091172218323,0.1593193262815475,0.1512276083230972,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.8226931095123291,0.1382757872343063,0.6239455938339233,285.0513916015625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2499694824219,285.0481872558594,1.0,0.2575956284999847,1.0,1.0,0.0,1.0,-1.5671958923339844,1.567193865776062,2.0128995856794063e-06,1.205885648727417,0.9847142100334167,0.9847142100334167,0.0,31.865310668945312,31.0,32731.837890625,-0.0,304.5074157714844,1.0,282.1423034667969,284.2652893066406,295.3183898925781,297.4498596191406,293.1499938964844,293.1499938964844,281.8500061035156,31717.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270973324775696,1.0,0.0,0.0,3.68941593170166,3.689439535140991,9.08256538423302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.73828125,0.0,1545.0743408203125,1895.4371337890625,0.0,1830.806884765625,0.9113256931304932,1.0,0.0,3.0,1.0,0.0
18171660,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.910356104373932,0.187020257115364,0.1684825122356414,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9409178495407104,0.2037535011768341,0.193305030465126,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9933992624282836,0.3032950162887573,0.1688097417354583,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8627857565879822,0.1596804410219192,0.1516930013895034,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8239993453025818,0.137895256280899,0.6227344274520874,284.856689453125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2568054199219,284.8631591796875,1.0,0.2573254108428955,1.0,1.0,0.0,1.0,-1.5662906169891355,1.566288709640503,2.010556045206613e-06,1.2050262689590454,0.8412230610847473,0.8412230610847473,0.0,31.63532447814941,34.0,33391.15625,-0.0,303.4651794433594,1.0,281.857421875,284.0741271972656,295.4424133300781,297.6759033203125,293.1499938964844,293.1499938964844,282.1499938964844,40215.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401719093322754,1.0,0.0,0.0,3.5915682315826416,3.591592311859131,8.607192398812913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.3369140625,0.0,1500.16259765625,1895.4371337890625,0.0,1941.0455322265625,0.8943489193916321,1.0,0.0,3.0,1.0,0.0
18171720,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.910356104373932,0.187020257115364,0.1684825122356414,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.9409178495407104,0.2037535011768341,0.193305030465126,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9933992624282836,0.3032950162887573,0.1688097417354583,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8627857565879822,0.1596804410219192,0.1516930013895034,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8239993453025818,0.137895256280899,0.6227344274520874,284.856689453125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2568054199219,284.8631591796875,1.0,0.2573254108428955,1.0,1.0,0.0,1.0,-1.5662906169891355,1.566288709640503,2.010556045206613e-06,1.2050262689590454,0.8412230610847473,0.8412230610847473,0.0,31.63532447814941,34.0,33391.15625,-0.0,303.4651794433594,1.0,281.857421875,284.0741271972656,295.4424133300781,297.6759033203125,293.1499938964844,293.1499938964844,282.1499938964844,40215.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401719093322754,1.0,0.0,0.0,3.5915682315826416,3.591592311859131,8.607192398812913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.3369140625,0.0,1500.16259765625,1895.4371337890625,0.0,1941.0455322265625,0.8943489193916321,1.0,0.0,3.0,1.0,0.0
