time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171780,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9088361859321594,0.1884264498949051,0.1695157289505005,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9382283687591552,0.2045897245407104,0.1939195245504379,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.994284987449646,0.3062856793403625,0.1712167561054229,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8606540560722351,0.1603354215621948,0.1521739661693573,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.820763111114502,0.1377422362565994,0.6215113997459412,285.0675964355469,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.260986328125,285.0655822753906,1.0,0.2583008110523224,1.0,1.0,0.0,1.0,-1.5702635049819946,1.5702614784240725,2.0198410766170127e-06,1.2078922986984253,1.0,1.0,0.0,32.02308654785156,37.0,33137.25390625,0.0,306.38885498046875,1.0,282.14263916015625,284.26708984375,295.40155029296875,297.5531005859375,293.1499938964844,293.1499938964844,281.8500061035156,31627.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274372577667236,1.0,0.0,0.0,3.7313177585601807,3.73134183883667,9.29004386307497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.54736328125,0.0,1592.0924072265625,1895.4371337890625,0.0,1833.6416015625,0.9207193851470948,1.0,0.0,3.0,1.0,0.0
18171840,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.9088361859321594,0.1884264498949051,0.1695157289505005,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9382283687591552,0.2045897245407104,0.1939195245504379,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.994284987449646,0.3062856793403625,0.1712167561054229,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.8606540560722351,0.1603354215621948,0.1521739661693573,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677490234375,0.820763111114502,0.1377422362565994,0.6215113997459412,285.0675964355469,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.260986328125,285.0655822753906,1.0,0.2583008110523224,1.0,1.0,0.0,1.0,-1.5702635049819946,1.5702614784240725,2.0198410766170127e-06,1.2078922986984253,1.0,1.0,0.0,32.02308654785156,37.0,33137.25390625,0.0,306.38885498046875,1.0,282.14263916015625,284.26708984375,295.40155029296875,297.5531005859375,293.1499938964844,293.1499938964844,281.8500061035156,31627.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274372577667236,1.0,0.0,0.0,3.7313177585601807,3.73134183883667,9.29004386307497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.54736328125,0.0,1592.0924072265625,1895.4371337890625,0.0,1833.6416015625,0.9207193851470948,1.0,0.0,3.0,1.0,0.0
18171900,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.9071820974349976,0.1890279352664947,0.1702010333538055,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9358136653900146,0.2049606740474701,0.1943767070770263,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9949812293052672,0.3072702586650848,0.1732538044452667,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8587756752967834,0.1606338620185852,0.1525404006242752,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8183906078338623,0.1376348286867141,0.6213992834091187,284.9264831542969,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2607421875,284.89849853515625,1.0,0.2592070996761322,1.0,1.0,0.0,1.0,-1.574385643005371,1.5743836164474487,2.029655206570169e-06,1.211000680923462,0.9315809011459352,0.9315809011459352,0.0,32.37453842163086,37.0,34096.3125,0.0,309.2998962402344,1.0,281.89520263671875,284.0736083984375,295.50860595703125,297.8094787597656,293.1499938964844,293.1499938964844,281.8500061035156,33903.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369421124458313,1.0,0.0,0.0,3.7723445892333984,3.772369384765625,9.495458925812272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.84716796875,0.0,1657.3795166015625,1895.4371337890625,0.0,1913.588623046875,0.9298108816146852,1.0,0.0,3.0,1.0,0.0
18171960,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9030161499977112,0.189334824681282,0.1705954819917678,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9307058453559875,0.2051058858633041,0.1946171373128891,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9960472583770752,0.3075793981552124,0.1766929477453231,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8548402786254883,0.1607527285814285,0.1527393460273742,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8140554428100586,0.1373510360717773,0.620545506477356,284.869384765625,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2561340332031,284.8738098144531,1.0,0.2603204250335693,1.0,1.0,0.0,1.0,-1.5784902572631836,1.5784882307052612,2.039453875113395e-06,1.2140923738479614,0.8712438344955444,0.8712438344955444,0.0,32.92873764038086,40.0,34046.37109375,0.0,312.7613220214844,1.0,281.856689453125,284.06158447265625,295.52850341796875,297.79913330078125,293.1499938964844,293.1499938964844,282.1499938964844,38667.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427083253860474,1.0,0.0,0.0,3.683740377426148,3.683765172958374,9.054642191586026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.69677734375,0.0,1591.17578125,1895.4371337890625,0.0,1962.7076416015625,0.91384357213974,1.0,0.0,3.0,1.0,0.0
18172020,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8937904238700867,0.1907220482826233,0.1716479361057281,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9189528822898864,0.2059404700994491,0.1952690780162811,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9979994893074036,0.307755559682846,0.1846580058336258,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8459119200706482,0.1614187955856323,0.153269812464714,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8037489652633667,0.1370975822210312,0.6191035509109497,285.0848999023437,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.24871826171875,285.0856018066406,1.0,0.2631016969680786,1.0,1.0,0.0,1.0,-1.58900249004364,1.5890003442764282,2.064771024379297e-06,1.2220851182937622,1.0,1.0,0.0,34.308963775634766,43.0,33796.5234375,0.0,321.5977478027344,1.0,282.1431884765625,284.2663269042969,295.4832458496094,297.6766357421875,293.1499938964844,293.1499938964844,281.8500061035156,32579.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732263445854187,1.0,0.0,0.0,3.803800821304321,3.803825855255127,9.65447952694376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.896484375,0.0,1684.431884765625,1895.4371337890625,0.0,1874.072509765625,0.9371941685676576,1.0,0.0,3.0,1.0,0.0
18172080,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.8937904238700867,0.1907220482826233,0.1716479361057281,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9189528822898864,0.2059404700994491,0.1952690780162811,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9979994893074036,0.307755559682846,0.1846580058336258,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8459119200706482,0.1614187955856323,0.153269812464714,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.8037489652633667,0.1370975822210312,0.6191035509109497,285.0848999023437,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.24871826171875,285.0856018066406,1.0,0.2631016969680786,1.0,1.0,0.0,1.0,-1.58900249004364,1.5890003442764282,2.064771024379297e-06,1.2220851182937622,1.0,1.0,0.0,34.308963775634766,43.0,33796.5234375,0.0,321.5977478027344,1.0,282.1431884765625,284.2663269042969,295.4832458496094,297.6766357421875,293.1499938964844,293.1499938964844,281.8500061035156,32579.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732263445854187,1.0,0.0,0.0,3.803800821304321,3.803825855255127,9.65447952694376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.896484375,0.0,1684.431884765625,1895.4371337890625,0.0,1874.072509765625,0.9371941685676576,1.0,0.0,3.0,1.0,0.0
18172140,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8826813697814941,0.1916423588991165,0.1727694869041443,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.905602753162384,0.20648093521595,0.1960199177265167,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.3063676953315735,0.1939140856266021,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8355718851089478,0.1618647277355194,0.1538931280374527,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7914239764213562,0.1366102993488311,0.617851734161377,284.8890686035156,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23504638671875,284.89117431640625,1.0,0.2665052413940429,1.0,1.0,0.0,1.0,-1.6016086339950562,1.6016064882278442,2.0955937998223817e-06,1.231844425201416,0.9109834432601928,0.9109834432601928,0.0,36.08074951171875,31.0,34888.16015625,0.0,332.65643310546875,1.0,281.8558654785156,284.05145263671875,295.6017761230469,297.9237060546875,293.1499938964844,293.1499938964844,281.54998779296875,37271.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487898468971252,1.0,0.0,0.0,3.7943387031555176,3.7943642139434814,9.606505955161992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.5537109375,0.0,1709.6480712890625,1895.4371337890625,0.0,2014.9908447265625,0.9377813339233398,1.0,0.0,3.0,1.0,0.0
18172200,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8826813697814941,0.1916423588991165,0.1727694869041443,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.905602753162384,0.20648093521595,0.1960199177265167,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9990000128746032,0.3063676953315735,0.1939140856266021,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8355718851089478,0.1618647277355194,0.1538931280374527,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7914239764213562,0.1366102993488311,0.617851734161377,284.8890686035156,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.23504638671875,284.89117431640625,1.0,0.2665052413940429,1.0,1.0,0.0,1.0,-1.6016086339950562,1.6016064882278442,2.0955937998223817e-06,1.231844425201416,0.9109834432601928,0.9109834432601928,0.0,36.08074951171875,31.0,34888.16015625,0.0,332.65643310546875,1.0,281.8558654785156,284.05145263671875,295.6017761230469,297.9237060546875,293.1499938964844,293.1499938964844,281.54998779296875,37271.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487898468971252,1.0,0.0,0.0,3.7943387031555176,3.7943642139434814,9.606505955161992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.5537109375,0.0,1709.6480712890625,1895.4371337890625,0.0,2014.9908447265625,0.9377813339233398,1.0,0.0,3.0,1.0,0.0
18172260,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8882967829704285,0.1920894235372543,0.1731710135936737,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9111915826797484,0.2065973281860351,0.1961465328931808,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9989862442016602,0.3048600852489471,0.1904583573341369,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8400097489356995,0.1619581282138824,0.1539945751428604,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7941715717315674,0.135744035243988,0.6140769720077515,284.8160705566406,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2197570800781,284.8363952636719,1.0,0.2642679512500763,1.0,1.0,0.0,1.0,-1.593700647354126,1.5936986207962036,2.076058763123001e-06,1.2255767583847046,0.7728654146194458,0.7728654146194458,0.0,35.3319206237793,34.0,34862.3671875,0.0,326.680419921875,1.0,281.5577392578125,284.0162048339844,295.6146545410156,297.9653625488281,293.1499938964844,293.1499938964844,281.8500061035156,47379.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615944147109985,1.0,0.0,0.0,3.3699350357055664,3.3699584007263184,7.577681344628218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.60107421875,0.0,1321.9471435546875,1895.4371337890625,0.0,2126.572021484375,0.8536459803581238,1.0,0.0,3.0,1.0,0.0
18172320,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.8882967829704285,0.1920894235372543,0.1731710135936737,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9111915826797484,0.2065973281860351,0.1961465328931808,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.817138671875,0.9989862442016602,0.3048600852489471,0.1904583573341369,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.8400097489356995,0.1619581282138824,0.1539945751428604,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81036376953125,0.7941715717315674,0.135744035243988,0.6140769720077515,284.8160705566406,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2197570800781,284.8363952636719,1.0,0.2642679512500763,1.0,1.0,0.0,1.0,-1.593700647354126,1.5936986207962036,2.076058763123001e-06,1.2255767583847046,0.7728654146194458,0.7728654146194458,0.0,35.3319206237793,34.0,34862.3671875,0.0,326.680419921875,1.0,281.5577392578125,284.0162048339844,295.6146545410156,297.9653625488281,293.1499938964844,293.1499938964844,281.8500061035156,47379.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615944147109985,1.0,0.0,0.0,3.3699350357055664,3.3699584007263184,7.577681344628218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.60107421875,0.0,1321.9471435546875,1895.4371337890625,0.0,2126.572021484375,0.8536459803581238,1.0,0.0,3.0,1.0,0.0
18172380,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8930098414421082,0.1935841590166092,0.1742375046014785,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.915446639060974,0.207479789853096,0.1967489421367645,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9986829161643982,0.3065932989120483,0.188461571931839,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8433031439781189,0.1626646965742111,0.1544714272022247,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7956947684288025,0.1354293972253799,0.6118056774139404,285.0240783691406,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2233581542969,285.020751953125,1.0,0.2638440728187561,1.0,1.0,0.0,1.0,-1.5911413431167605,1.591139316558838,2.0694048998848302e-06,1.2232344150543213,0.9190440773963928,0.9190440773963928,0.0,34.94338607788086,37.0,34617.49609375,0.0,324.365478515625,1.0,281.8402404785156,284.1838073730469,295.5440673828125,297.79364013671875,293.1499938964844,293.1499938964844,281.54998779296875,32610.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445645332336426,1.0,0.0,0.0,3.533010721206665,3.5330331325531006,8.328815397362632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.03955078125,0.0,1382.3199462890625,1895.4371337890625,0.0,1978.6143798828125,0.876425564289093,1.0,0.0,3.0,1.0,0.0
18172440,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8930098414421082,0.1935841590166092,0.1742375046014785,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.915446639060974,0.207479789853096,0.1967489421367645,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9986829161643982,0.3065932989120483,0.188461571931839,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8433031439781189,0.1626646965742111,0.1544714272022247,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7956947684288025,0.1354293972253799,0.6118056774139404,285.0240783691406,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2233581542969,285.020751953125,1.0,0.2638440728187561,1.0,1.0,0.0,1.0,-1.5911413431167605,1.591139316558838,2.0694048998848302e-06,1.2232344150543213,0.9190440773963928,0.9190440773963928,0.0,34.94338607788086,37.0,34617.49609375,0.0,324.365478515625,1.0,281.8402404785156,284.1838073730469,295.5440673828125,297.79364013671875,293.1499938964844,293.1499938964844,281.54998779296875,32610.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445645332336426,1.0,0.0,0.0,3.533010721206665,3.5330331325531006,8.328815397362632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.03955078125,0.0,1382.3199462890625,1895.4371337890625,0.0,1978.6143798828125,0.876425564289093,1.0,0.0,3.0,1.0,0.0
18172500,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.893756628036499,0.194160908460617,0.1748996973037719,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9157511591911316,0.2078388035297393,0.1971884071826934,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9987290501594543,0.3073703050613403,0.1887546181678772,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.843561589717865,0.1629633754491806,0.1548309177160263,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7950966358184814,0.1352535635232925,0.6112971305847168,284.8904113769531,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2244567871094,284.865966796875,1.0,0.2641401886940002,1.0,1.0,0.0,1.0,-1.592636227607727,1.5926340818405151,2.072961933663464e-06,1.2243144512176514,0.8371812701225281,0.8371812701225281,0.0,35.0183219909668,37.0,35372.23046875,0.0,325.3061218261719,1.0,281.5998840332031,284.01043701171875,295.6399841308594,298.0275573730469,293.1499938964844,293.1499938964844,281.54998779296875,36354.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516006231307983,1.0,0.0,0.0,3.5286214351654053,3.528644323348999,8.308132919410127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.88232421875,0.0,1404.83837890625,1895.4371337890625,0.0,2039.31494140625,0.8759258389472961,1.0,0.0,3.0,1.0,0.0
18172560,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8920336365699768,0.194498986005783,0.1752831786870956,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9134578108787536,0.2080168575048446,0.1974262148141861,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9989833235740662,0.3076779842376709,0.1904330849647522,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8418287634849548,0.1631181389093399,0.1550353914499282,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7924798130989075,0.1349529922008514,0.6102020740509033,284.8736267089844,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2223205566406,284.8860168457031,1.0,0.2646989226341247,1.0,1.0,0.0,1.0,-1.594327449798584,1.5943254232406616,2.0769875845871866e-06,1.225533127784729,0.7971591949462891,0.7971591949462891,0.0,35.32659149169922,40.0,35069.90625,0.0,326.9787902832031,1.0,281.5589294433594,284.0523681640625,295.6512451171875,297.9903564453125,293.1499938964844,293.1499938964844,281.8500061035156,41804.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548624873161316,1.0,0.0,0.0,3.349421739578247,3.3494441509246826,7.485710398213996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.21728515625,0.0,1263.6214599609375,1895.4371337890625,0.0,2067.664306640625,0.8434346318244934,1.0,0.0,3.0,1.0,0.0
18172620,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8874205350875854,0.195972204208374,0.1764228790998459,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.907435178756714,0.2089451551437378,0.1981668919324875,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9990000128746032,0.3082487881183624,0.1950260400772094,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8371730446815491,0.163881778717041,0.1556540727615356,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7860031127929688,0.1347217708826065,0.6087849140167236,285.05975341796875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2222595214844,285.05487060546875,1.0,0.2665387988090515,1.0,1.0,0.0,1.0,-1.6011375188827517,1.6011353731155396,2.093490593324532e-06,1.230653166770935,0.9543228149414062,0.9543228149414062,0.0,36.246490478515625,28.0,35007.1875,0.0,332.8720092773437,1.0,281.84088134765625,284.2018737792969,295.6087341308594,297.8759460449219,293.1499938964844,293.1499938964844,281.54998779296875,30810.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427530884742737,1.0,0.0,0.0,3.5496914386749268,3.549713611602783,8.407647555941367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.89990234375,0.0,1386.645751953125,1895.4371337890625,0.0,1963.0904541015625,0.8790923357009888,1.0,0.0,3.0,1.0,0.0
18172680,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8874205350875854,0.195972204208374,0.1764228790998459,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.907435178756714,0.2089451551437378,0.1981668919324875,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.9990000128746032,0.3082487881183624,0.1950260400772094,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8371730446815491,0.163881778717041,0.1556540727615356,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7860031127929688,0.1347217708826065,0.6087849140167236,285.05975341796875,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2222595214844,285.05487060546875,1.0,0.2665387988090515,1.0,1.0,0.0,1.0,-1.6011375188827517,1.6011353731155396,2.093490593324532e-06,1.230653166770935,0.9543228149414062,0.9543228149414062,0.0,36.246490478515625,28.0,35007.1875,0.0,332.8720092773437,1.0,281.84088134765625,284.2018737792969,295.6087341308594,297.8759460449219,293.1499938964844,293.1499938964844,281.54998779296875,30810.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427530884742737,1.0,0.0,0.0,3.5496914386749268,3.549713611602783,8.407647555941367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.89990234375,0.0,1386.645751953125,1895.4371337890625,0.0,1963.0904541015625,0.8790923357009888,1.0,0.0,3.0,1.0,0.0
18172740,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9009220600128174,0.1967735737562179,0.1773428320884704,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9218722581863404,0.2094209194183349,0.1987575739622116,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9983912110328674,0.3090675771236419,0.1867288500070572,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8483713269233704,0.1642934679985046,0.156144693493843,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.79563307762146,0.1341925114393234,0.6067887544631958,284.8591003417969,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2195129394531,284.8665771484375,1.0,0.263188362121582,1.0,1.0,0.0,1.0,-1.591199517250061,1.5911973714828491,2.069059974019183e-06,1.222851037979126,0.8098569512367249,0.8098569512367249,0.0,34.654296875,31.0,35354.90234375,0.0,323.6085205078125,1.0,281.5579833984375,284.01385498046875,295.7106628417969,298.07928466796875,293.1499938964844,293.1499938964844,281.8500061035156,40832.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572255730628967,1.0,0.0,0.0,3.4306235313415527,3.4306464195251465,7.853069519114797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.9150390625,0.0,1336.5045166015625,1895.4371337890625,0.0,2088.2822265625,0.8594896793365479,1.0,0.0,3.0,1.0,0.0
18172800,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9009220600128174,0.1967735737562179,0.1773428320884704,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9218722581863404,0.2094209194183349,0.1987575739622116,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9983912110328674,0.3090675771236419,0.1867288500070572,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8483713269233704,0.1642934679985046,0.156144693493843,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.79563307762146,0.1341925114393234,0.6067887544631958,284.8591003417969,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2195129394531,284.8665771484375,1.0,0.263188362121582,1.0,1.0,0.0,1.0,-1.591199517250061,1.5911973714828491,2.069059974019183e-06,1.222851037979126,0.8098569512367249,0.8098569512367249,0.0,34.654296875,31.0,35354.90234375,0.0,323.6085205078125,1.0,281.5579833984375,284.01385498046875,295.7106628417969,298.07928466796875,293.1499938964844,293.1499938964844,281.8500061035156,40832.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7572255730628967,1.0,0.0,0.0,3.4306235313415527,3.4306464195251465,7.853069519114797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.9150390625,0.0,1336.5045166015625,1895.4371337890625,0.0,2088.2822265625,0.8594896793365479,1.0,0.0,3.0,1.0,0.0
18172860,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9110811948776244,0.1984537541866302,0.1784636080265045,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9323428273200988,0.2105959802865982,0.1995232999324798,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.997244119644165,0.312903881072998,0.1812189668416977,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.856505274772644,0.1653313338756561,0.1568160653114318,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8020390272140503,0.1342686265707016,0.605705976486206,285.0425109863281,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2315368652344,285.037353515625,1.0,0.2619050443172455,1.0,1.0,0.0,1.0,-1.5863418579101562,1.586339831352234,2.0568854779412504e-06,1.2187727689743042,0.9525076150894164,0.9525076150894164,0.0,33.702598571777344,34.0,34951.78125,0.0,318.6559143066406,1.0,281.8413391113281,284.1749572753906,295.6420288085937,297.9166564941406,293.1499938964844,293.1499938964844,281.54998779296875,31453.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449215650558472,1.0,0.0,0.0,3.5854713916778564,3.585494041442871,8.577995913583436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.6044921875,0.0,1429.1387939453125,1895.4371337890625,0.0,1981.6793212890625,0.8875698447227478,1.0,0.0,3.0,1.0,0.0
18172920,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9110811948776244,0.1984537541866302,0.1784636080265045,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9323428273200988,0.2105959802865982,0.1995232999324798,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.997244119644165,0.312903881072998,0.1812189668416977,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.856505274772644,0.1653313338756561,0.1568160653114318,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8020390272140503,0.1342686265707016,0.605705976486206,285.0425109863281,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2315368652344,285.037353515625,1.0,0.2619050443172455,1.0,1.0,0.0,1.0,-1.5863418579101562,1.586339831352234,2.0568854779412504e-06,1.2187727689743042,0.9525076150894164,0.9525076150894164,0.0,33.702598571777344,34.0,34951.78125,0.0,318.6559143066406,1.0,281.8413391113281,284.1749572753906,295.6420288085937,297.9166564941406,293.1499938964844,293.1499938964844,281.54998779296875,31453.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449215650558472,1.0,0.0,0.0,3.5854713916778564,3.585494041442871,8.577995913583436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.6044921875,0.0,1429.1387939453125,1895.4371337890625,0.0,1981.6793212890625,0.8875698447227478,1.0,0.0,3.0,1.0,0.0
18172980,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.917804479598999,0.2000293135643005,0.1800086051225662,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9385868906974792,0.2119111269712448,0.2008222192525863,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9966417551040648,0.3168370425701141,0.1788314580917358,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.861741840839386,0.1666043847799301,0.158037319779396,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8058420419692993,0.1346980035305023,0.6075552701950073,284.8605651855469,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.244140625,284.87115478515625,1.0,0.2622161507606506,1.0,1.0,0.0,1.0,-1.5905741453170776,1.5905721187591553,2.0671677702921443e-06,1.2220419645309448,0.8125928640365601,0.8125928640365601,0.0,33.43313980102539,37.0,35446.8671875,0.0,319.9977111816406,1.0,281.55780029296875,284.0093994140625,295.7298889160156,298.0998840332031,293.1499938964844,293.1499938964844,281.8500061035156,41157.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579014301300049,1.0,0.0,0.0,3.443518877029419,3.443542003631592,7.912218507044599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.13818359375,0.0,1351.75732421875,1895.4371337890625,0.0,2094.191162109375,0.862934410572052,1.0,0.0,3.0,1.0,0.0
18173040,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.917804479598999,0.2000293135643005,0.1800086051225662,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.9385868906974792,0.2119111269712448,0.2008222192525863,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9966417551040648,0.3168370425701141,0.1788314580917358,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.861741840839386,0.1666043847799301,0.158037319779396,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8058420419692993,0.1346980035305023,0.6075552701950073,284.8605651855469,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.244140625,284.87115478515625,1.0,0.2622161507606506,1.0,1.0,0.0,1.0,-1.5905741453170776,1.5905721187591553,2.0671677702921443e-06,1.2220419645309448,0.8125928640365601,0.8125928640365601,0.0,33.43313980102539,37.0,35446.8671875,0.0,319.9977111816406,1.0,281.55780029296875,284.0093994140625,295.7298889160156,298.0998840332031,293.1499938964844,293.1499938964844,281.8500061035156,41157.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579014301300049,1.0,0.0,0.0,3.443518877029419,3.443542003631592,7.912218507044599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.13818359375,0.0,1351.75732421875,1895.4371337890625,0.0,2094.191162109375,0.862934410572052,1.0,0.0,3.0,1.0,0.0
18173100,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9191385507583618,0.2010983973741531,0.1807747185230255,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.939639151096344,0.2127986401319503,0.201505571603775,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9966697692871094,0.3188038468360901,0.1789370477199554,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8628095388412476,0.1674485951662063,0.1587049961090088,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.80629563331604,0.1351072043180465,0.6088504791259766,285.02130126953125,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2511291503906,285.0452575683594,1.0,0.2628688812255859,1.0,1.0,0.0,1.0,-1.5947951078414917,1.5947929620742798,2.0775009943463374e-06,1.2253426313400269,0.9132302403450012,0.9132302403450012,0.0,33.5311393737793,37.0,35009.484375,0.0,322.33740234375,1.0,281.7967224121094,284.1878662109375,295.6546936035156,297.89630126953125,293.1499938964844,293.1499938964844,281.8500061035156,34570.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499754428863525,1.0,0.0,0.0,3.480679750442505,3.4807019233703613,8.083908937805973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.32763671875,0.0,1342.626953125,1895.4371337890625,0.0,2025.2388916015625,0.8695799112319946,1.0,0.0,3.0,1.0,0.0
18173160,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9212209582328796,0.2024600058794021,0.1818999052047729,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.941260576248169,0.2139406204223632,0.2024885714054107,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9966906309127808,0.3209312558174133,0.1790156662464141,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.864367663860321,0.1685136258602142,0.1596266776323318,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.807257354259491,0.1357205659151077,0.6112183332443237,285.0579528808594,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.26025390625,285.0544738769531,1.0,0.2638489007949829,1.0,1.0,0.0,1.0,-1.601367473602295,1.601365327835083,2.0936925011483254e-06,1.2305141687393188,0.9717233180999756,0.9717233180999756,0.0,33.672630310058594,40.0,35318.58203125,0.0,325.9721374511719,1.0,281.8413391113281,284.1763916015625,295.6637268066406,297.9559020996094,293.1499938964844,293.1499938964844,281.54998779296875,31142.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466683387756348,1.0,0.0,0.0,3.619596004486084,3.6196188926696777,8.742053978494368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.1474609375,0.0,1463.5633544921875,1895.4371337890625,0.0,1996.697509765625,0.8951437473297119,1.0,0.0,3.0,1.0,0.0
18173220,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9207828640937804,0.2044561207294464,0.1839135140180587,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9402307868003844,0.2157995998859405,0.2043946236371994,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9973634481430054,0.3240681290626526,0.1817235499620437,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8641543388366699,0.1703476160764694,0.1614719778299331,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.806136429309845,0.1367382705211639,0.6162063479423523,284.8726806640625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2699279785156,284.8802185058594,1.0,0.2666136026382446,1.0,1.0,0.0,1.0,-1.6175271272659302,1.6175249814987185,2.1339205886761192e-06,1.2432966232299805,0.8405130505561829,0.8405130505561829,0.0,34.3967399597168,43.0,36135.8671875,0.0,336.0585327148437,1.0,281.5578918457031,283.9921875,295.7494201660156,298.1584167480469,293.1499938964844,293.1499938964844,281.8500061035156,39494.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621473073959351,1.0,0.0,0.0,3.539834499359131,3.539858102798462,8.361019467884034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.54345703125,0.0,1439.3826904296875,1895.4371337890625,0.0,2131.433349609375,0.8826043605804443,1.0,0.0,3.0,1.0,0.0
18173280,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9207828640937804,0.2044561207294464,0.1839135140180587,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9402307868003844,0.2157995998859405,0.2043946236371994,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9973634481430054,0.3240681290626526,0.1817235499620437,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8641543388366699,0.1703476160764694,0.1614719778299331,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.806136429309845,0.1367382705211639,0.6162063479423523,284.8726806640625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2699279785156,284.8802185058594,1.0,0.2666136026382446,1.0,1.0,0.0,1.0,-1.6175271272659302,1.6175249814987185,2.1339205886761192e-06,1.2432966232299805,0.8405130505561829,0.8405130505561829,0.0,34.3967399597168,43.0,36135.8671875,0.0,336.0585327148437,1.0,281.5578918457031,283.9921875,295.7494201660156,298.1584167480469,293.1499938964844,293.1499938964844,281.8500061035156,39494.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621473073959351,1.0,0.0,0.0,3.539834499359131,3.539858102798462,8.361019467884034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.54345703125,0.0,1439.3826904296875,1895.4371337890625,0.0,2131.433349609375,0.8826043605804443,1.0,0.0,3.0,1.0,0.0
18173340,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.9172242283821106,0.2071516960859298,0.1860840618610382,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9360129833221436,0.218201994895935,0.2064650505781173,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9983485341072084,0.326798141002655,0.1864889711141586,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8614667654037476,0.1726449877023697,0.163482517004013,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8026478886604309,0.1381279081106186,0.6218332052230835,285.0752258300781,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2798156738281,285.0728759765625,1.0,0.2702565193176269,1.0,1.0,0.0,1.0,-1.6375067234039309,1.6375045776367188,2.184292952733813e-06,1.2590701580047607,1.0,1.0,0.0,35.53852462768555,46.0,36069.3515625,0.0,349.4722595214844,1.0,281.8424072265625,284.1697082519531,295.6753234863281,298.0135192871094,293.1499938964844,293.1499938964844,281.54998779296875,31139.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534607648849487,1.0,0.0,0.0,3.707727909088135,3.707751512527466,9.172949262392648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.46484375,0.0,1561.408203125,1895.4371337890625,0.0,2055.466064453125,0.9150140285491944,1.0,0.0,3.0,1.0,0.0
18173400,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.9172242283821106,0.2071516960859298,0.1860840618610382,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.9360129833221436,0.218201994895935,0.2064650505781173,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.9983485341072084,0.326798141002655,0.1864889711141586,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8614667654037476,0.1726449877023697,0.163482517004013,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.8026478886604309,0.1381279081106186,0.6218332052230835,285.0752258300781,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2798156738281,285.0728759765625,1.0,0.2702565193176269,1.0,1.0,0.0,1.0,-1.6375067234039309,1.6375045776367188,2.184292952733813e-06,1.2590701580047607,1.0,1.0,0.0,35.53852462768555,46.0,36069.3515625,0.0,349.4722595214844,1.0,281.8424072265625,284.1697082519531,295.6753234863281,298.0135192871094,293.1499938964844,293.1499938964844,281.54998779296875,31139.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534607648849487,1.0,0.0,0.0,3.707727909088135,3.707751512527466,9.172949262392648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6705.46484375,0.0,1561.408203125,1895.4371337890625,0.0,2055.466064453125,0.9150140285491944,1.0,0.0,3.0,1.0,0.0
18173460,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.911257028579712,0.2093589305877685,0.1883355677127838,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9293327927589417,0.2203684449195861,0.2087095975875854,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.3283773958683014,0.1927760541439056,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8569579720497131,0.1747920364141464,0.1656722426414489,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7974392175674438,0.1394098401069641,0.6282529234886169,284.8813171386719,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2828674316406,284.8857421875,1.0,0.2746459543704986,1.0,1.0,0.0,1.0,-1.660789132118225,1.6607868671417236,2.2439621716330294e-06,1.2774802446365356,0.8808462023735046,0.8808462023735046,0.0,37.06076431274414,49.0,37132.8515625,0.0,366.026123046875,1.0,281.5572814941406,283.9643249511719,295.75146484375,298.2204895019531,293.1499938964844,293.1499938964844,281.8500061035156,37857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707918286323547,1.0,0.0,0.0,3.682042598724365,3.6820671558380127,9.046298146131448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.72705078125,0.0,1583.1307373046875,1895.4371337890625,0.0,2207.872802734375,0.9131181240081788,1.0,0.0,3.0,1.0,0.0
18173520,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.911257028579712,0.2093589305877685,0.1883355677127838,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9293327927589417,0.2203684449195861,0.2087095975875854,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.3283773958683014,0.1927760541439056,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8569579720497131,0.1747920364141464,0.1656722426414489,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7974392175674438,0.1394098401069641,0.6282529234886169,284.8813171386719,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2828674316406,284.8857421875,1.0,0.2746459543704986,1.0,1.0,0.0,1.0,-1.660789132118225,1.6607868671417236,2.2439621716330294e-06,1.2774802446365356,0.8808462023735046,0.8808462023735046,0.0,37.06076431274414,49.0,37132.8515625,0.0,366.026123046875,1.0,281.5572814941406,283.9643249511719,295.75146484375,298.2204895019531,293.1499938964844,293.1499938964844,281.8500061035156,37857.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707918286323547,1.0,0.0,0.0,3.682042598724365,3.6820671558380127,9.046298146131448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.72705078125,0.0,1583.1307373046875,1895.4371337890625,0.0,2207.872802734375,0.9131181240081788,1.0,0.0,3.0,1.0,0.0
18173580,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9037845730781556,0.2122073173522949,0.190664917230606,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9207050800323486,0.2230146527290344,0.2110381424427032,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9990000128746032,0.3295516967773437,0.2001455426216125,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8510105609893799,0.1773391216993332,0.1679479777812957,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7907447218894958,0.1409895718097686,0.6348870992660522,285.0883483886719,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2870178222656,285.09033203125,1.0,0.2795613706111908,1.0,1.0,0.0,1.0,-1.6859241724014282,1.6859219074249268,2.309431465619128e-06,1.2972896099090576,1.0,1.0,0.0,38.918418884277344,52.0,36962.359375,0.0,384.9953002929688,1.0,281.8426208496094,284.1600952148437,295.6687316894531,298.0640869140625,293.1499938964844,293.1499938964844,281.54998779296875,32720.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635725140571594,1.0,0.0,0.0,3.8093302249908447,3.8093552589416495,9.68256813393964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.99072265625,0.0,1692.154296875,1895.4371337890625,0.0,2143.97998046875,0.9384356141090392,1.0,0.0,3.0,1.0,0.0
