time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173640,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9037845730781556,0.2122073173522949,0.190664917230606,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882263183594,0.9207050800323486,0.2230146527290344,0.2110381424427032,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.9990000128746032,0.3295516967773437,0.2001455426216125,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.8510105609893799,0.1773391216993332,0.1679479777812957,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7907447218894958,0.1409895718097686,0.6348870992660522,285.0883483886719,284.95001220703125,296.3144836425781,292.680908203125,296.3132019042969,297.2870178222656,285.09033203125,1.0,0.2795613706111908,1.0,1.0,0.0,1.0,-1.6859241724014282,1.6859219074249268,2.309431465619128e-06,1.2972896099090576,1.0,1.0,0.0,38.918418884277344,52.0,36962.359375,0.0,384.9953002929688,1.0,281.8426208496094,284.1600952148437,295.6687316894531,298.0640869140625,293.1499938964844,293.1499938964844,281.54998779296875,32720.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635725140571594,1.0,0.0,0.0,3.8093302249908447,3.8093552589416495,9.68256813393964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.99072265625,0.0,1692.154296875,1895.4371337890625,0.0,2143.97998046875,0.9384356141090392,1.0,0.0,3.0,1.0,0.0
18173700,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.900687575340271,0.213567778468132,0.1920365393161773,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.9169108271598816,0.2243436574935913,0.2123977392911911,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9990000128746032,0.3299038112163543,0.2037039101123809,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8484420776367188,0.1786312013864517,0.1692541688680648,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.7878044247627258,0.1418055891990661,0.6388842463493347,284.9615783691406,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.28863525390625,284.93707275390625,1.0,0.2822126448154449,1.0,1.0,0.0,1.0,-1.699843406677246,1.699841022491455,2.3462077933800174e-06,1.3082727193832395,0.9765942692756652,0.9765942692756652,0.0,39.89985656738281,52.0,38086.37109375,0.0,395.5881958007813,1.0,281.5933532714844,283.9775085449219,295.7418518066406,298.29742431640625,293.1499938964844,293.1499938964844,281.54998779296875,33683.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742655277252197,1.0,0.0,0.0,3.8482186794281006,3.848244428634644,9.881271125777855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.0595703125,0.0,1746.8040771484375,1895.4371337890625,0.0,2238.809814453125,0.94778972864151,1.0,0.0,3.0,1.0,0.0
18173760,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.896078884601593,0.214620366692543,0.1931187659502029,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9116872549057008,0.2254579961299896,0.2135624587535858,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.3297346532344818,0.2079700976610183,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8447262644767761,0.179753690958023,0.1704111546278,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7837190628051758,0.142478197813034,0.6423199772834778,284.90087890625,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.28692626953125,284.90301513671875,1.0,0.284932792186737,1.0,1.0,0.0,1.0,-1.7131781578063965,1.7131757736206057,2.381780404903111e-06,1.3187974691390991,0.9255653619766236,0.9255653619766236,0.0,41.03961563110352,40.0,38206.26953125,0.0,406.46783447265625,1.0,281.5559997558594,283.9475402832031,295.7345886230469,298.26837158203125,293.1499938964844,293.1499938964844,281.25,36675.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811979055404663,1.0,0.0,0.0,3.8155481815338135,3.815574169158936,9.714203770272434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.14599609375,0.0,1730.5537109375,1895.4371337890625,0.0,2300.90234375,0.9422769546508788,1.0,0.0,3.0,1.0,0.0
18173820,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.9057751297950744,0.2166050374507904,0.1948694139719009,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9226700663566588,0.2275649905204773,0.2155302762985229,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9990000128746032,0.3301914632320404,0.2033783048391342,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8539575934410095,0.1818962842226028,0.1724127829074859,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7919775247573853,0.143716275691986,0.6477813720703125,284.8280944824219,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2855834960937,284.8455505371094,1.0,0.2846498787403106,1.0,1.0,0.0,1.0,-1.7211071252822876,1.7211047410964966,2.403301778031164e-06,1.325225830078125,0.7946597933769226,0.7946597933769226,0.0,40.29953384399414,43.0,38361.7734375,0.0,408.8531799316406,1.0,281.25738525390625,283.8990783691406,295.7038879394531,298.2747497558594,293.1499938964844,293.1499938964844,281.54998779296875,45633.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950642108917236,1.0,0.0,0.0,3.455127716064453,3.455151557922364,7.965655868247268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.73876953125,0.0,1395.20849609375,1895.4371337890625,0.0,2426.386962890625,0.8706304430961609,1.0,0.0,3.0,1.0,0.0
18173880,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8267822265625,0.9057751297950744,0.2166050374507904,0.1948694139719009,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271789550781,0.9226700663566588,0.2275649905204773,0.2155302762985229,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.9990000128746032,0.3301914632320404,0.2033783048391342,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.8539575934410095,0.1818962842226028,0.1724127829074859,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7919775247573853,0.143716275691986,0.6477813720703125,284.8280944824219,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2855834960937,284.8455505371094,1.0,0.2846498787403106,1.0,1.0,0.0,1.0,-1.7211071252822876,1.7211047410964966,2.403301778031164e-06,1.325225830078125,0.7946597933769226,0.7946597933769226,0.0,40.29953384399414,43.0,38361.7734375,0.0,408.8531799316406,1.0,281.25738525390625,283.8990783691406,295.7038879394531,298.2747497558594,293.1499938964844,293.1499938964844,281.54998779296875,45633.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950642108917236,1.0,0.0,0.0,3.455127716064453,3.455151557922364,7.965655868247268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.73876953125,0.0,1395.20849609375,1895.4371337890625,0.0,2426.386962890625,0.8706304430961609,1.0,0.0,3.0,1.0,0.0
18173940,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9160857796669006,0.219821810722351,0.1974178552627563,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9332947731018066,0.2306035012006759,0.2181076109409332,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.3344075381755829,0.1997376382350921,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8629624247550964,0.184810921549797,0.1749176979064941,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7999134063720703,0.1456334143877029,0.6552918553352356,285.0330810546875,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3013916015625,285.0302124023437,1.0,0.286199539899826,1.0,1.0,0.0,1.0,-1.734903335571289,1.734900951385498,2.4404487248830264e-06,1.3359485864639282,0.9444666504859924,0.9444666504859924,0.0,39.89825439453125,46.0,38170.12890625,0.0,415.6721801757813,1.0,281.54150390625,284.06817626953125,295.5985412597656,298.07080078125,293.1499938964844,293.1499938964844,281.25,32434.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814725041389465,1.0,0.0,0.0,3.61373519897461,3.613758087158203,8.713766987966665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.779296875,0.0,1466.7841796875,1895.4371337890625,0.0,2303.37109375,0.8946815133094788,1.0,0.0,3.0,1.0,0.0
18174000,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9160857796669006,0.219821810722351,0.1974178552627563,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9332947731018066,0.2306035012006759,0.2181076109409332,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.3344075381755829,0.1997376382350921,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8629624247550964,0.184810921549797,0.1749176979064941,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7999134063720703,0.1456334143877029,0.6552918553352356,285.0330810546875,284.95001220703125,296.4197082519531,292.6387023925781,296.4186706542969,297.3013916015625,285.0302124023437,1.0,0.286199539899826,1.0,1.0,0.0,1.0,-1.734903335571289,1.734900951385498,2.4404487248830264e-06,1.3359485864639282,0.9444666504859924,0.9444666504859924,0.0,39.89825439453125,46.0,38170.12890625,0.0,415.6721801757813,1.0,281.54150390625,284.06817626953125,295.5985412597656,298.07080078125,293.1499938964844,293.1499938964844,281.25,32434.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814725041389465,1.0,0.0,0.0,3.61373519897461,3.613758087158203,8.713766987966665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.779296875,0.0,1466.7841796875,1895.4371337890625,0.0,2303.37109375,0.8946815133094788,1.0,0.0,3.0,1.0,0.0
18174060,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9210630655288696,0.2224538326263427,0.2000019550323486,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9382103085517884,0.2333599328994751,0.2208573967218399,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.338551789522171,0.1995153129100799,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8676585555076599,0.1875321269035339,0.1776027381420135,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8038149476051331,0.1474822759628296,0.6639571785926819,284.881103515625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.31329345703125,284.8915100097656,1.0,0.2890234589576721,1.0,1.0,0.0,1.0,-1.7546679973602295,1.754665493965149,2.4945154564193217e-06,1.3514991998672483,0.8262688517570496,0.8262688517570496,0.0,40.2921028137207,49.0,38855.6953125,0.0,428.49603271484375,1.0,281.2576904296875,283.9225158691406,295.65869140625,298.2350769042969,293.1499938964844,293.1499938964844,281.54998779296875,40530.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938867807388306,1.0,0.0,0.0,3.475302696228028,3.4753258228302,8.058952403189323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.48291015625,0.0,1379.6351318359375,1895.4371337890625,0.0,2415.669921875,0.8699505925178528,1.0,0.0,3.0,1.0,0.0
18174120,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9210630655288696,0.2224538326263427,0.2000019550323486,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9382103085517884,0.2333599328994751,0.2208573967218399,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9990000128746032,0.338551789522171,0.1995153129100799,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8676585555076599,0.1875321269035339,0.1776027381420135,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8038149476051331,0.1474822759628296,0.6639571785926819,284.881103515625,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.31329345703125,284.8915100097656,1.0,0.2890234589576721,1.0,1.0,0.0,1.0,-1.7546679973602295,1.754665493965149,2.4945154564193217e-06,1.3514991998672483,0.8262688517570496,0.8262688517570496,0.0,40.2921028137207,49.0,38855.6953125,0.0,428.49603271484375,1.0,281.2576904296875,283.9225158691406,295.65869140625,298.2350769042969,293.1499938964844,293.1499938964844,281.54998779296875,40530.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938867807388306,1.0,0.0,0.0,3.475302696228028,3.4753258228302,8.058952403189323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.48291015625,0.0,1379.6351318359375,1895.4371337890625,0.0,2415.669921875,0.8699505925178528,1.0,0.0,3.0,1.0,0.0
18174180,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.922474205493927,0.2257929742336273,0.2027498334646225,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9394317269325256,0.2366528362035751,0.223767414689064,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9990000128746032,0.3427115380764007,0.201533168554306,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8694375157356262,0.1907013952732086,0.1804340332746505,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8049948811531067,0.1497109979391098,0.6733101010322571,285.0674743652344,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.32763671875,285.0640869140625,1.0,0.2928304374217987,1.0,1.0,0.0,1.0,-1.7785102128982544,1.7785075902938845,2.560638449722319e-06,1.3702130317687988,0.9887430667877196,0.9887430667877196,0.0,41.20686721801758,52.0,38827.28515625,0.0,445.64599609375,1.0,281.54205322265625,284.0780334472656,295.57769775390625,298.083740234375,293.1499938964844,293.1499938964844,281.25,31079.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848359942436218,1.0,0.0,0.0,3.663877964019776,3.6639013290405273,8.957262593867199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.60498046875,0.0,1511.706787109375,1895.4371337890625,0.0,2333.666748046875,0.9049475193023682,1.0,0.0,3.0,1.0,0.0
18174240,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.922474205493927,0.2257929742336273,0.2027498334646225,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.9394317269325256,0.2366528362035751,0.223767414689064,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.9990000128746032,0.3427115380764007,0.201533168554306,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8694375157356262,0.1907013952732086,0.1804340332746505,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8049948811531067,0.1497109979391098,0.6733101010322571,285.0674743652344,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.32763671875,285.0640869140625,1.0,0.2928304374217987,1.0,1.0,0.0,1.0,-1.7785102128982544,1.7785075902938845,2.560638449722319e-06,1.3702130317687988,0.9887430667877196,0.9887430667877196,0.0,41.20686721801758,52.0,38827.28515625,0.0,445.64599609375,1.0,281.54205322265625,284.0780334472656,295.57769775390625,298.083740234375,293.1499938964844,293.1499938964844,281.25,31079.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848359942436218,1.0,0.0,0.0,3.663877964019776,3.6639013290405273,8.957262593867199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.60498046875,0.0,1511.706787109375,1895.4371337890625,0.0,2333.666748046875,0.9049475193023682,1.0,0.0,3.0,1.0,0.0
18174300,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.9225687384605408,0.2272830754518509,0.2042621076107025,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.939415693283081,0.2382198125123977,0.225366935133934,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9990000128746032,0.3444639146327972,0.2030204981565475,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8698319792747498,0.1922328919172287,0.1819777637720108,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8051577210426331,0.1508002132177353,0.6785545945167542,284.9198913574219,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.332763671875,284.8974609375,1.0,0.2950655519962311,1.0,1.0,0.0,1.0,-1.7921829223632812,1.7921802997589111,2.599058689156664e-06,1.3809666633605957,0.9097118973731996,0.9097118973731996,0.0,41.80418014526367,52.0,39874.62890625,0.0,455.8922729492188,1.0,281.2965087890625,283.8866577148437,295.648681640625,298.3154602050781,293.1499938964844,293.1499938964844,281.25,33921.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950288653373718,1.0,0.0,0.0,3.703703403472901,3.7037274837493896,9.153046676146914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.05810546875,0.0,1577.958984375,1895.4371337890625,0.0,2426.06494140625,0.9140992760658264,1.0,0.0,3.0,1.0,0.0
18174360,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9201974868774414,0.2284795045852661,0.2054438889026641,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9371269345283508,0.239575982093811,0.2267366796731948,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9990000128746032,0.3456850051879883,0.2055930495262146,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8683896064758301,0.1935926675796508,0.1833397001028061,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8035902380943298,0.1517438441514969,0.6831229329109192,284.8835754394531,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3339538574219,284.8899230957031,1.0,0.2974427044391632,1.0,1.0,0.0,1.0,-1.805456280708313,1.8054536581039429,2.636686303958413e-06,1.391406774520874,0.8644571304321289,0.8644571304321289,0.0,42.6152572631836,55.0,39844.5078125,0.0,466.6866149902344,1.0,281.2571716308594,283.8868103027344,295.63604736328125,298.2719116210937,293.1499938964844,293.1499938964844,281.54998779296875,38408.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012186288833618,1.0,0.0,0.0,3.614838123321533,3.6148622035980233,8.719086395103659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.95703125,0.0,1512.2490234375,1895.4371337890625,0.0,2482.572021484375,0.8986610174179077,1.0,0.0,3.0,1.0,0.0
18174420,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9158353209495544,0.2318583130836486,0.2082299292087555,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.932612419128418,0.2429983168840408,0.2297843247652053,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9990000128746032,0.3483060002326965,0.2109863758087158,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8655714392662048,0.1968937963247299,0.1863146275281906,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8004792928695679,0.1540804207324981,0.6931039094924927,285.0791015625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3417053222656,285.0783996582031,1.0,0.3026175498962402,1.0,1.0,0.0,1.0,-1.8344908952713013,1.8344881534576416,2.720031034186832e-06,1.414177179336548,1.0,1.0,0.0,44.38479232788086,58.0,39731.7578125,0.0,490.794677734375,1.0,281.5428161621094,284.0633544921875,295.5441589355469,298.1076354980469,293.1499938964844,293.1499938964844,281.25,31979.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944257855415344,1.0,0.0,0.0,3.768369197845459,3.7683935165405273,9.475456863583532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.33837890625,0.0,1637.8336181640625,1895.4371337890625,0.0,2420.574951171875,0.9287842512130736,1.0,0.0,3.0,1.0,0.0
18174480,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.9158353209495544,0.2318583130836486,0.2082299292087555,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.932612419128418,0.2429983168840408,0.2297843247652053,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.9990000128746032,0.3483060002326965,0.2109863758087158,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792236328125,0.8655714392662048,0.1968937963247299,0.1863146275281906,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8004792928695679,0.1540804207324981,0.6931039094924927,285.0791015625,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3417053222656,285.0783996582031,1.0,0.3026175498962402,1.0,1.0,0.0,1.0,-1.8344908952713013,1.8344881534576416,2.720031034186832e-06,1.414177179336548,1.0,1.0,0.0,44.38479232788086,58.0,39731.7578125,0.0,490.794677734375,1.0,281.5428161621094,284.0633544921875,295.5441589355469,298.1076354980469,293.1499938964844,293.1499938964844,281.25,31979.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944257855415344,1.0,0.0,0.0,3.768369197845459,3.7683935165405273,9.475456863583532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.33837890625,0.0,1637.8336181640625,1895.4371337890625,0.0,2420.574951171875,0.9287842512130736,1.0,0.0,3.0,1.0,0.0
18174540,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9102579951286316,0.2346718907356262,0.2110607028007507,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9268108010292052,0.2461115717887878,0.2329545468091964,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3498089015483856,0.2173530012369156,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8617714047431946,0.19996078312397,0.1894091516733169,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7964566946029663,0.1562423408031463,0.7036091685295105,284.8934020996094,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.343505859375,284.89727783203125,1.0,0.3082756698131561,1.0,1.0,0.0,1.0,-1.865672826766968,1.8656699657440183,2.8112958716519643e-06,1.4386638402938845,0.9065936803817748,0.9065936803817748,0.0,46.45772171020508,61.0,40960.0625,0.0,518.01953125,1.0,281.25604248046875,283.8584289550781,295.594482421875,298.29656982421875,293.1499938964844,293.1499938964844,280.95001220703125,37163.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811547040939331,1.0,0.0,0.0,3.75783371925354,3.757858991622925,9.422549283044646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.798828125,0.0,1665.4403076171875,1895.4371337890625,0.0,2577.447021484375,0.9297055006027222,1.0,0.0,3.0,1.0,0.0
18174600,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9102579951286316,0.2346718907356262,0.2110607028007507,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9268108010292052,0.2461115717887878,0.2329545468091964,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.3498089015483856,0.2173530012369156,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8617714047431946,0.19996078312397,0.1894091516733169,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7964566946029663,0.1562423408031463,0.7036091685295105,284.8934020996094,284.95001220703125,296.5579528808594,292.53155517578125,296.55718994140625,297.343505859375,284.89727783203125,1.0,0.3082756698131561,1.0,1.0,0.0,1.0,-1.865672826766968,1.8656699657440183,2.8112958716519643e-06,1.4386638402938845,0.9065936803817748,0.9065936803817748,0.0,46.45772171020508,61.0,40960.0625,0.0,518.01953125,1.0,281.25604248046875,283.8584289550781,295.594482421875,298.29656982421875,293.1499938964844,293.1499938964844,280.95001220703125,37163.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811547040939331,1.0,0.0,0.0,3.75783371925354,3.757858991622925,9.422549283044646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.798828125,0.0,1665.4403076171875,1895.4371337890625,0.0,2577.447021484375,0.9297055006027222,1.0,0.0,3.0,1.0,0.0
18174660,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9016425013542176,0.2371575981378555,0.2133214026689529,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9176308512687684,0.2489582449197769,0.2356946468353271,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9990000128746032,0.3497728705406189,0.2256271988153457,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8552894592285156,0.202799841761589,0.1921506077051162,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7897592782974243,0.158181294798851,0.7126429080963135,284.85968017578125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3373718261719,284.8751525878906,1.0,0.3141515552997589,1.0,1.0,0.0,1.0,-1.8957527875900269,1.8957499265670776,2.900951130868634e-06,1.4622458219528198,0.8080241084098816,0.8080241084098816,0.0,48.97749328613281,49.0,41465.55859375,0.0,546.7608032226562,1.0,280.9578552246094,283.8314208984375,295.5548400878906,298.3031311035156,293.1499938964844,293.1499938964844,281.25,43679.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247782588005066,1.0,0.0,0.0,3.437995433807373,3.438018798828125,7.886856110417284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.3408203125,0.0,1363.9708251953125,1895.4371337890625,0.0,2699.892333984375,0.8659466505050659,1.0,0.0,3.0,1.0,0.0
18174720,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9016425013542176,0.2371575981378555,0.2133214026689529,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9176308512687684,0.2489582449197769,0.2356946468353271,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.9990000128746032,0.3497728705406189,0.2256271988153457,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8552894592285156,0.202799841761589,0.1921506077051162,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544006347656,0.7897592782974243,0.158181294798851,0.7126429080963135,284.85968017578125,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3373718261719,284.8751525878906,1.0,0.3141515552997589,1.0,1.0,0.0,1.0,-1.8957527875900269,1.8957499265670776,2.900951130868634e-06,1.4622458219528198,0.8080241084098816,0.8080241084098816,0.0,48.97749328613281,49.0,41465.55859375,0.0,546.7608032226562,1.0,280.9578552246094,283.8314208984375,295.5548400878906,298.3031311035156,293.1499938964844,293.1499938964844,281.25,43679.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247782588005066,1.0,0.0,0.0,3.437995433807373,3.438018798828125,7.886856110417284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.3408203125,0.0,1363.9708251953125,1895.4371337890625,0.0,2699.892333984375,0.8659466505050659,1.0,0.0,3.0,1.0,0.0
18174780,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9164499640464784,0.2408477216958999,0.2162976413965225,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9336259365081788,0.2527015209197998,0.2389360964298248,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.3519684672355652,0.2187764346599578,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8686792254447937,0.2063797414302826,0.1952776759862899,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8021136522293091,0.1607265025377273,0.7229852676391602,285.0340270996094,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3455810546875,285.0301513671875,1.0,0.3145348131656647,1.0,1.0,0.0,1.0,-1.9111815690994265,1.9111785888671875,2.94779260912037e-06,1.4744985103607178,0.9484845995903016,0.9484845995903016,0.0,47.8682975769043,52.0,41286.57421875,0.0,554.0115356445312,1.0,281.24151611328125,283.9718017578125,295.4545593261719,298.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,32191.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814150333404541,1.0,0.0,0.0,3.6185085773468018,3.618531703948975,8.736802215025818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.482421875,0.0,1470.1611328125,1895.4371337890625,0.0,2601.46484375,0.8954313397407532,1.0,0.0,3.0,1.0,0.0
18174840,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9164499640464784,0.2408477216958999,0.2162976413965225,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9336259365081788,0.2527015209197998,0.2389360964298248,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.9990000128746032,0.3519684672355652,0.2187764346599578,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8686792254447937,0.2063797414302826,0.1952776759862899,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8021136522293091,0.1607265025377273,0.7229852676391602,285.0340270996094,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3455810546875,285.0301513671875,1.0,0.3145348131656647,1.0,1.0,0.0,1.0,-1.9111815690994265,1.9111785888671875,2.94779260912037e-06,1.4744985103607178,0.9484845995903016,0.9484845995903016,0.0,47.8682975769043,52.0,41286.57421875,0.0,554.0115356445312,1.0,281.24151611328125,283.9718017578125,295.4545593261719,298.11676025390625,293.1499938964844,293.1499938964844,280.95001220703125,32191.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814150333404541,1.0,0.0,0.0,3.6185085773468018,3.618531703948975,8.736802215025818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.482421875,0.0,1470.1611328125,1895.4371337890625,0.0,2601.46484375,0.8954313397407532,1.0,0.0,3.0,1.0,0.0
18174900,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9239800572395324,0.2424594312906265,0.2178930789232254,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.9412498474121094,0.2544648647308349,0.2406882792711258,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9990000128746032,0.3543649911880493,0.2157728523015976,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8752581477165222,0.2080942392349243,0.1969611346721649,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8080697059631348,0.1619684696197509,0.728729784488678,284.8893127441406,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3516845703125,284.8719482421875,1.0,0.3155289888381958,1.0,1.0,0.0,1.0,-1.920507311820984,1.920504331588745,2.9760360575892264e-06,1.4817098379135132,0.8598572015762329,0.8598572015762329,0.0,47.45563507080078,52.0,42149.97265625,0.0,559.2888793945312,1.0,280.9979248046875,283.7953186035156,295.5159912109375,298.32794189453125,293.1499938964844,293.1499938964844,280.95001220703125,36042.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225848078727722,1.0,0.0,0.0,3.6180810928344727,3.618104934692383,8.734738230486983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.43896484375,0.0,1498.259033203125,1895.4371337890625,0.0,2679.5322265625,0.8958027362823486,1.0,0.0,3.0,1.0,0.0
18174960,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.927858591079712,0.2438293248414993,0.2191720157861709,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9452754855155944,0.2560562789440155,0.2422267794609069,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9990000128746032,0.3567239046096802,0.2147181779146194,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8789946436882019,0.2096670269966125,0.1984759420156479,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.8112716674804688,0.1631016135215759,0.7339093685150146,284.8865966796875,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3554382324219,284.89581298828125,1.0,0.3168161511421203,1.0,1.0,0.0,1.0,-1.9306623935699463,1.9306594133377075,3.0070925731706666e-06,1.4896503686904907,0.8323251605033875,0.8323251605033875,0.0,47.48435974121094,55.0,41947.27734375,0.0,566.6557006835938,1.0,280.9578857421875,283.8279724121094,295.4974975585937,298.26324462890625,293.1499938964844,293.1499938964844,281.25,40096.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82671719789505,1.0,0.0,0.0,3.485352039337158,3.485375165939331,8.105626534415933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.82373046875,0.0,1386.85302734375,1895.4371337890625,0.0,2717.907470703125,0.871963381767273,1.0,0.0,3.0,1.0,0.0
18175020,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9344263076782228,0.24759142100811,0.2222661972045898,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9517446160316468,0.2599846720695495,0.2457078993320465,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.3623334467411041,0.2138357758522033,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8852909207344055,0.2134327441453933,0.2018415778875351,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.816478431224823,0.165876880288124,0.7455890774726868,285.05731201171875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3731384277344,285.0541076660156,1.0,0.3202800452709198,1.0,1.0,0.0,1.0,-1.95556116104126,1.955558061599732,3.083937144765514e-06,1.5090681314468384,0.9836145043373108,0.9836145043373108,0.0,47.9200325012207,73.0,41874.0703125,0.0,586.2295532226562,1.0,281.2421264648437,283.97271728515625,295.41265869140625,298.1032409667969,293.1499938964844,293.1499938964844,280.95001220703125,31341.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181237578392029,1.0,0.0,0.0,3.6694977283477774,3.6695210933685294,8.984761166175304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.5361328125,0.0,1519.924072265625,1895.4371337890625,0.0,2638.196044921875,0.9063228964805604,1.0,0.0,3.0,1.0,0.0
18175080,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9344263076782228,0.24759142100811,0.2222661972045898,297.3793029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.9517446160316468,0.2599846720695495,0.2457078993320465,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9990000128746032,0.3623334467411041,0.2138357758522033,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8852909207344055,0.2134327441453933,0.2018415778875351,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.816478431224823,0.165876880288124,0.7455890774726868,285.05731201171875,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3731384277344,285.0541076660156,1.0,0.3202800452709198,1.0,1.0,0.0,1.0,-1.95556116104126,1.955558061599732,3.083937144765514e-06,1.5090681314468384,0.9836145043373108,0.9836145043373108,0.0,47.9200325012207,73.0,41874.0703125,0.0,586.2295532226562,1.0,281.2421264648437,283.97271728515625,295.41265869140625,298.1032409667969,293.1499938964844,293.1499938964844,280.95001220703125,31341.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181237578392029,1.0,0.0,0.0,3.6694977283477774,3.6695210933685294,8.984761166175304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.5361328125,0.0,1519.924072265625,1895.4371337890625,0.0,2638.196044921875,0.9063228964805604,1.0,0.0,3.0,1.0,0.0
18175140,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9138025045394896,0.2506866157054901,0.2254153341054916,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9313800930976868,0.2635273337364197,0.2493578642606735,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.3651111721992492,0.2297387868165969,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8691436052322388,0.2168968319892883,0.2053898870944976,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8017810583114624,0.1684499531984329,0.7582939863204956,284.9005126953125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.37457275390625,284.9083251953125,1.0,0.3304519951343536,1.0,1.0,0.0,1.0,-2.0023224353790283,2.0023193359375,3.2309958442056086e-06,1.5454035997390747,0.8760573863983154,0.8760573863983154,0.0,52.563419342041016,91.0,43217.76953125,0.0,637.2669067382812,1.0,280.9568786621094,283.8024597167969,295.4649353027344,298.29510498046875,293.1499938964844,293.1499938964844,281.25,37862.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337641358375549,1.0,0.0,0.0,3.623494863510132,3.623518943786621,8.760897003412538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.498046875,0.0,1517.7138671875,1895.4371337890625,0.0,2783.512939453125,0.9006455540657043,1.0,0.0,3.0,1.0,0.0
18175200,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9138025045394896,0.2506866157054901,0.2254153341054916,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9313800930976868,0.2635273337364197,0.2493578642606735,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9990000128746032,0.3651111721992492,0.2297387868165969,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8691436052322388,0.2168968319892883,0.2053898870944976,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8017810583114624,0.1684499531984329,0.7582939863204956,284.9005126953125,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.37457275390625,284.9083251953125,1.0,0.3304519951343536,1.0,1.0,0.0,1.0,-2.0023224353790283,2.0023193359375,3.2309958442056086e-06,1.5454035997390747,0.8760573863983154,0.8760573863983154,0.0,52.563419342041016,91.0,43217.76953125,0.0,637.2669067382812,1.0,280.9568786621094,283.8024597167969,295.4649353027344,298.29510498046875,293.1499938964844,293.1499938964844,281.25,37862.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337641358375549,1.0,0.0,0.0,3.623494863510132,3.623518943786621,8.760897003412538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.498046875,0.0,1517.7138671875,1895.4371337890625,0.0,2783.512939453125,0.9006455540657043,1.0,0.0,3.0,1.0,0.0
18175260,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8803555369377136,0.2546095550060272,0.2288881540298462,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8954417705535889,0.2676613330841064,0.2532953321933746,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9953559041023254,0.3625794649124145,0.2545997202396393,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8403045535087585,0.2208438962697982,0.2091963142156601,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.7737279534339905,0.1713794767856598,0.7720193266868591,285.1138916015625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3685913085937,285.1165771484375,1.0,0.3451298177242279,1.0,1.0,0.0,1.0,-2.062841415405273,2.062837839126587,3.427529236432747e-06,1.592824101448059,1.0,1.0,0.0,61.31583404541016,94.0,43545.59375,0.0,716.04248046875,1.0,281.2430114746094,283.9915771484375,295.3858337402344,298.1676025390625,293.1499938964844,293.1499938964844,280.95001220703125,32254.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293486833572388,1.0,0.0,0.0,3.784760236740112,3.784785032272339,9.558066267345566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.16796875,0.0,1659.2666015625,1895.4371337890625,0.0,2742.38330078125,0.932636022567749,1.0,0.0,3.0,1.0,0.0
18175320,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8803555369377136,0.2546095550060272,0.2288881540298462,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.8954417705535889,0.2676613330841064,0.2532953321933746,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.9953559041023254,0.3625794649124145,0.2545997202396393,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8403045535087585,0.2208438962697982,0.2091963142156601,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.7737279534339905,0.1713794767856598,0.7720193266868591,285.1138916015625,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.3685913085937,285.1165771484375,1.0,0.3451298177242279,1.0,1.0,0.0,1.0,-2.062841415405273,2.062837839126587,3.427529236432747e-06,1.592824101448059,1.0,1.0,0.0,61.31583404541016,94.0,43545.59375,0.0,716.04248046875,1.0,281.2430114746094,283.9915771484375,295.3858337402344,298.1676025390625,293.1499938964844,293.1499938964844,280.95001220703125,32254.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293486833572388,1.0,0.0,0.0,3.784760236740112,3.784785032272339,9.558066267345566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.16796875,0.0,1659.2666015625,1895.4371337890625,0.0,2742.38330078125,0.932636022567749,1.0,0.0,3.0,1.0,0.0
18175380,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8490641713142395,0.2577759027481079,0.2323995381593704,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8631210327148438,0.2713166177272796,0.2573481500148773,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9558935165405272,0.3596256375312805,0.2524656355381012,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8129099011421204,0.2243842929601669,0.21310855448246,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7472047805786133,0.1739621311426162,0.7861678600311279,284.9200439453125,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3691101074219,284.9209899902344,1.0,0.3560266494750976,1.0,1.0,0.0,1.0,-2.090367794036865,2.0903642177581787,3.5189634672860848e-06,1.6143625974655151,0.9422193169593812,0.9422193169593812,0.0,71.3764419555664,97.0,44933.7109375,0.0,775.320556640625,1.0,280.955322265625,283.7658996582031,295.43511962890625,298.3772888183594,293.1499938964844,293.1499938964844,280.6499938964844,35662.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480866551399231,1.0,0.0,0.0,3.8204634189605713,3.820488929748535,9.739246706885751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.4853515625,0.0,1728.5733642578125,1895.4371337890625,0.0,2917.353271484375,0.9428524374961852,1.0,0.0,3.0,1.0,0.0
18175440,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8490641713142395,0.2577759027481079,0.2323995381593704,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8631210327148438,0.2713166177272796,0.2573481500148773,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9558935165405272,0.3596256375312805,0.2524656355381012,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8129099011421204,0.2243842929601669,0.21310855448246,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.7472047805786133,0.1739621311426162,0.7861678600311279,284.9200439453125,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3691101074219,284.9209899902344,1.0,0.3560266494750976,1.0,1.0,0.0,1.0,-2.090367794036865,2.0903642177581787,3.5189634672860848e-06,1.6143625974655151,0.9422193169593812,0.9422193169593812,0.0,71.3764419555664,97.0,44933.7109375,0.0,775.320556640625,1.0,280.955322265625,283.7658996582031,295.43511962890625,298.3772888183594,293.1499938964844,293.1499938964844,280.6499938964844,35662.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480866551399231,1.0,0.0,0.0,3.8204634189605713,3.820488929748535,9.739246706885751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.4853515625,0.0,1728.5733642578125,1895.4371337890625,0.0,2917.353271484375,0.9428524374961852,1.0,0.0,3.0,1.0,0.0
