time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175500,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.8391811847686768,0.2590581476688385,0.2337571531534195,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066101074219,0.8529759049415588,0.2729066610336303,0.2590565383434295,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8051452636719,0.9402786493301392,0.3591198921203613,0.2520301342010498,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8035197854042053,0.2259476631879806,0.2147865146398544,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8104858398437,0.7389757633209229,0.1750592291355133,0.7920368909835815,284.8058166503906,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3661499023437,284.7972412109375,1.0,0.3605812788009643,1.0,1.0,0.0,1.0,-2.1025924682617188,2.102588891983032,3.5599316561274463e-06,1.6238924264907837,0.840477466583252,0.840477466583252,0.0,75.48026275634766,97.0,45723.65234375,0.0,800.71337890625,1.0,280.69610595703125,283.6251525878906,295.4454650878906,298.50933837890625,293.1499938964844,293.1499938964844,280.6499938964844,40352.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584912419319153,1.0,0.0,0.0,3.737032175064087,3.737057685852051,9.31852014218748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.6220703125,0.0,1665.5107421875,1895.4371337890625,0.0,3014.855224609375,0.9249698519706726,1.0,0.0,3.0,1.0,0.0
18175560,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8314822316169739,0.2603792548179626,0.2349961698055267,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8451597690582275,0.2745012938976288,0.2606501579284668,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.9275243878364564,0.3590896129608154,0.2519035339355469,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.795985221862793,0.2275075763463974,0.2163590937852859,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519592285156,0.7325959205627441,0.1761386394500732,0.7974141240119934,284.8559265136719,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.364013671875,284.86785888671875,1.0,0.3646689653396606,1.0,1.0,0.0,1.0,-2.11418890953064,2.114185333251953,3.599004912757664e-06,1.632915735244751,0.8300415873527527,0.8300415873527527,0.0,79.1185302734375,85.0,45430.21484375,0.0,824.1432495117188,1.0,280.65728759765625,283.7019958496094,295.39312744140625,298.3846740722656,293.1499938964844,293.1499938964844,280.95001220703125,42636.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616601228713989,1.0,0.0,0.0,3.55641508102417,3.556439161300659,8.439528187409451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.068359375,0.0,1479.9033203125,1895.4371337890625,0.0,3044.575439453125,0.8904622793197632,1.0,0.0,3.0,1.0,0.0
18175620,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.837486982345581,0.2644360363483429,0.2382317632436752,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8514978289604187,0.2787148952484131,0.2643005549907684,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.932303786277771,0.3611087799072265,0.2528683543205261,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8029258847236633,0.2314859330654144,0.219835877418518,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7380459904670715,0.1790109723806381,0.8091273903846741,285.0401611328125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37335205078125,285.03839111328125,1.0,0.3672966063022613,1.0,1.0,0.0,1.0,-2.1418569087982178,2.1418533325195312,3.693054622999625e-06,1.654379963874817,0.9768017530441284,0.9768017530441284,0.0,78.96703338623047,73.0,45322.9453125,0.0,848.8033447265625,1.0,280.942626953125,283.8613586425781,295.2977600097656,298.1971740722656,293.1499938964844,293.1499938964844,280.6499938964844,32417.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514936566352844,1.0,0.0,0.0,3.7139527797698975,3.7139768600463854,9.203776016875054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.6015625,0.0,1578.2147216796875,1895.4371337890625,0.0,2949.2626953125,0.9170929193496704,1.0,0.0,3.0,1.0,0.0
18175680,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.837486982345581,0.2644360363483429,0.2382317632436752,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.8514978289604187,0.2787148952484131,0.2643005549907684,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.932303786277771,0.3611087799072265,0.2528683543205261,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8029258847236633,0.2314859330654144,0.219835877418518,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7380459904670715,0.1790109723806381,0.8091273903846741,285.0401611328125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.37335205078125,285.03839111328125,1.0,0.3672966063022613,1.0,1.0,0.0,1.0,-2.1418569087982178,2.1418533325195312,3.693054622999625e-06,1.654379963874817,0.9768017530441284,0.9768017530441284,0.0,78.96703338623047,73.0,45322.9453125,0.0,848.8033447265625,1.0,280.942626953125,283.8613586425781,295.2977600097656,298.1971740722656,293.1499938964844,293.1499938964844,280.6499938964844,32417.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514936566352844,1.0,0.0,0.0,3.7139527797698975,3.7139768600463854,9.203776016875054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7422.6015625,0.0,1578.2147216796875,1895.4371337890625,0.0,2949.2626953125,0.9170929193496704,1.0,0.0,3.0,1.0,0.0
18175740,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8578106164932251,0.2679725289344787,0.2414041310548782,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8729206323623657,0.2825994193553924,0.2679037749767303,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9557924866676332,0.362775057554245,0.2540236115455627,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8232563734054565,0.2351865172386169,0.2232471853494644,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7560721039772034,0.1817468553781509,0.8208068609237671,284.8946533203125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.377685546875,284.90106201171875,1.0,0.3666426539421081,1.0,1.0,0.0,1.0,-2.1695122718811035,2.169508457183838,3.788550657191081e-06,1.6759449243545532,0.8686816096305847,0.8686816096305847,0.0,74.12710571289062,61.0,46343.20703125,0.0,856.6714477539062,1.0,280.65673828125,283.7030334472656,295.3486633300781,298.37451171875,293.1499938964844,293.1499938964844,280.95001220703125,38775.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644306063652039,1.0,0.0,0.0,3.630691289901733,3.6307156085968018,8.79573121892463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.453125,0.0,1532.4483642578125,1895.4371337890625,0.0,3070.56396484375,0.90299391746521,1.0,0.0,3.0,1.0,0.0
18175800,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8578106164932251,0.2679725289344787,0.2414041310548782,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8729206323623657,0.2825994193553924,0.2679037749767303,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9557924866676332,0.362775057554245,0.2540236115455627,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8232563734054565,0.2351865172386169,0.2232471853494644,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7560721039772034,0.1817468553781509,0.8208068609237671,284.8946533203125,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.377685546875,284.90106201171875,1.0,0.3666426539421081,1.0,1.0,0.0,1.0,-2.1695122718811035,2.169508457183838,3.788550657191081e-06,1.6759449243545532,0.8686816096305847,0.8686816096305847,0.0,74.12710571289062,61.0,46343.20703125,0.0,856.6714477539062,1.0,280.65673828125,283.7030334472656,295.3486633300781,298.37451171875,293.1499938964844,293.1499938964844,280.95001220703125,38775.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644306063652039,1.0,0.0,0.0,3.630691289901733,3.6307156085968018,8.79573121892463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.453125,0.0,1532.4483642578125,1895.4371337890625,0.0,3070.56396484375,0.90299391746521,1.0,0.0,3.0,1.0,0.0
18175860,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8952418565750122,0.2724510133266449,0.2447748929262161,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9119040369987488,0.287142813205719,0.271596759557724,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9915297031402588,0.3654500544071197,0.2553719878196716,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8572683334350586,0.2394284904003143,0.2266986668109893,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7890492677688599,0.1849440783262252,0.8326629400253296,285.0666809082031,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3890686035156,285.06591796875,1.0,0.3639311492443084,1.0,1.0,0.0,1.0,-2.1979963779449463,2.1979923248291016,3.888023456966039e-06,1.698004961013794,1.0,1.0,0.0,66.2939224243164,49.0,46191.7890625,0.0,854.2337646484375,1.0,280.9426574707031,283.8597412109375,295.2760314941406,298.22509765625,293.1499938964844,293.1499938964844,280.6499938964844,32293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571937680244446,1.0,0.0,0.0,3.785698413848877,3.785722970962525,9.562804734741803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.7861328125,0.0,1660.6844482421875,1895.4371337890625,0.0,3002.68896484375,0.93278568983078,1.0,0.0,3.0,1.0,0.0
18175920,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.8952418565750122,0.2724510133266449,0.2447748929262161,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.9119040369987488,0.287142813205719,0.271596759557724,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.9915297031402588,0.3654500544071197,0.2553719878196716,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.8572683334350586,0.2394284904003143,0.2266986668109893,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7890492677688599,0.1849440783262252,0.8326629400253296,285.0666809082031,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.3890686035156,285.06591796875,1.0,0.3639311492443084,1.0,1.0,0.0,1.0,-2.1979963779449463,2.1979923248291016,3.888023456966039e-06,1.698004961013794,1.0,1.0,0.0,66.2939224243164,49.0,46191.7890625,0.0,854.2337646484375,1.0,280.9426574707031,283.8597412109375,295.2760314941406,298.22509765625,293.1499938964844,293.1499938964844,280.6499938964844,32293.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571937680244446,1.0,0.0,0.0,3.785698413848877,3.785722970962525,9.562804734741803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.7861328125,0.0,1660.6844482421875,1895.4371337890625,0.0,3002.68896484375,0.93278568983078,1.0,0.0,3.0,1.0,0.0
18175980,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9443167448043824,0.2761457562446594,0.2480946034193039,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9624072909355164,0.2911923825740814,0.2753282487392425,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.3707582652568817,0.2322108149528503,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9002997279167175,0.2432554513216018,0.2301919013261795,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8274580836296082,0.1878745257854461,0.8449901938438416,284.87554931640625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3965759277344,284.87420654296875,1.0,0.3590433001518249,1.0,1.0,0.0,1.0,-2.2051990032196045,2.205195188522339,3.909418865077896e-06,1.7012263536453247,0.8883873224258423,0.8883873224258423,0.0,58.6033935546875,67.0,47033.03125,0.0,829.294921875,1.0,280.6566162109375,283.650634765625,295.3250732421875,298.4012756347656,293.1499938964844,293.1499938964844,280.95001220703125,38011.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712500333786011,1.0,0.0,0.0,3.744127511978149,3.744152784347534,9.35393984491384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.20947265625,0.0,1655.8690185546875,1895.4371337890625,0.0,3134.53662109375,0.9271785020828248,1.0,0.0,3.0,1.0,0.0
18176040,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9443167448043824,0.2761457562446594,0.2480946034193039,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9624072909355164,0.2911923825740814,0.2753282487392425,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.3707582652568817,0.2322108149528503,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9002997279167175,0.2432554513216018,0.2301919013261795,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8274580836296082,0.1878745257854461,0.8449901938438416,284.87554931640625,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3965759277344,284.87420654296875,1.0,0.3590433001518249,1.0,1.0,0.0,1.0,-2.2051990032196045,2.205195188522339,3.909418865077896e-06,1.7012263536453247,0.8883873224258423,0.8883873224258423,0.0,58.6033935546875,67.0,47033.03125,0.0,829.294921875,1.0,280.6566162109375,283.650634765625,295.3250732421875,298.4012756347656,293.1499938964844,293.1499938964844,280.95001220703125,38011.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712500333786011,1.0,0.0,0.0,3.744127511978149,3.744152784347534,9.35393984491384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6793.20947265625,0.0,1655.8690185546875,1895.4371337890625,0.0,3134.53662109375,0.9271785020828248,1.0,0.0,3.0,1.0,0.0
18176100,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.948226809501648,0.2782291769981384,0.2497227936983108,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9661008715629578,0.29337278008461,0.2772048711776733,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.3751932680606842,0.2311697304248809,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9040817618370056,0.2452941983938217,0.2319646477699279,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8305888175964355,0.1894614994525909,0.8514906167984009,285.0328063964844,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4022827148437,285.0460205078125,1.0,0.3599554896354675,1.0,1.0,0.0,1.0,-2.210548162460327,2.210544347763061,3.932324943889398e-06,1.7077432870864868,0.9908942580223083,0.9908942580223083,0.0,58.60994338989258,67.0,46360.62109375,0.0,837.1730346679688,1.0,280.9035949707031,283.8297424316406,295.24664306640625,298.17486572265625,293.1499938964844,293.1499938964844,280.95001220703125,34196.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648329377174377,1.0,0.0,0.0,3.772122383117676,3.7721474170684814,9.494341384197468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.9619140625,0.0,1659.381103515625,1895.4371337890625,0.0,3074.338623046875,0.9335078597068788,1.0,0.0,3.0,1.0,0.0
18176160,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.949980080127716,0.2806711792945862,0.2518055438995361,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.9676157832145692,0.2958375215530395,0.2794361710548401,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9990000128746032,0.3796992897987366,0.2319370508193969,297.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.9058683514595032,0.2475765347480774,0.2340396344661712,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8320631980895996,0.1912514865398407,0.8592025637626648,285.0663146972656,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4105529785156,285.068115234375,1.0,0.3628856539726257,1.0,1.0,0.0,1.0,-2.228395462036133,2.228391408920288,3.995554834546056e-06,1.7214596271514893,1.0,1.0,0.0,59.29854202270508,85.0,46672.125,0.0,856.6480712890625,1.0,280.9432678222656,283.8419189453125,295.2466735839844,298.22442626953125,293.1499938964844,293.1499938964844,280.6499938964844,33305.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626329898834229,1.0,0.0,0.0,3.8462305068969727,3.846256017684937,9.871063184618831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.41943359375,0.0,1741.3951416015625,1895.4371337890625,0.0,3053.70166015625,0.9473649859428406,1.0,0.0,3.0,1.0,0.0
18176220,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.93362694978714,0.2846356332302093,0.2557474970817566,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9523583054542542,0.300178200006485,0.2838460505008697,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9990000128746032,0.384776771068573,0.2465909421443939,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8922896385192871,0.2516444623470306,0.2381702810525894,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8209090828895569,0.1944288611412048,0.874705970287323,284.9200134277344,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4173889160156,284.9249267578125,1.0,0.3732015490531921,1.0,1.0,0.0,1.0,-2.279599189758301,2.279594898223877,4.180355062999297e-06,1.7610478401184082,0.941682755947113,0.941682755947113,0.0,64.24569702148438,88.0,48399.65625,0.0,925.650634765625,1.0,280.65557861328125,283.663330078125,295.309814453125,298.4452514648437,293.1499938964844,293.1499938964844,280.3500061035156,36523.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876625120639801,1.0,0.0,0.0,3.8423376083374015,3.842363595962525,9.8510906809679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.89013671875,0.0,1761.9908447265625,1895.4371337890625,0.0,3184.945068359375,0.948696792125702,1.0,0.0,3.0,1.0,0.0
18176280,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.93362694978714,0.2846356332302093,0.2557474970817566,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.9523583054542542,0.300178200006485,0.2838460505008697,297.3997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9990000128746032,0.384776771068573,0.2465909421443939,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8922896385192871,0.2516444623470306,0.2381702810525894,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8209090828895569,0.1944288611412048,0.874705970287323,284.9200134277344,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4173889160156,284.9249267578125,1.0,0.3732015490531921,1.0,1.0,0.0,1.0,-2.279599189758301,2.279594898223877,4.180355062999297e-06,1.7610478401184082,0.941682755947113,0.941682755947113,0.0,64.24569702148438,88.0,48399.65625,0.0,925.650634765625,1.0,280.65557861328125,283.663330078125,295.309814453125,298.4452514648437,293.1499938964844,293.1499938964844,280.3500061035156,36523.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876625120639801,1.0,0.0,0.0,3.8423376083374015,3.842363595962525,9.8510906809679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.89013671875,0.0,1761.9908447265625,1895.4371337890625,0.0,3184.945068359375,0.948696792125702,1.0,0.0,3.0,1.0,0.0
18176340,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9178324341773988,0.2881856560707092,0.2590487897396087,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9370562434196472,0.3041692078113556,0.2877551615238189,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.3843421339988708,0.260989636182785,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8797422051429749,0.2553803324699402,0.2418511062860489,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8101473450660706,0.1972829401493072,0.8882966637611389,284.8825378417969,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.41229248046875,284.89178466796875,1.0,0.382309079170227,1.0,1.0,0.0,1.0,-2.326314926147461,2.326310634613037,4.3532504605536815e-06,1.79740571975708,0.8589498400688171,0.8589498400688171,0.0,69.24951934814453,91.0,49509.68359375,0.0,993.0872802734376,1.0,280.3569030761719,283.60137939453125,295.3038635253906,298.5248413085937,293.1499938964844,293.1499938964844,280.6499938964844,40850.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896836638450623,1.0,0.0,0.0,3.640577554702759,3.640602350234986,8.843696832627757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.1171875,0.0,1558.912109375,1895.4371337890625,0.0,3307.249267578125,0.90774005651474,1.0,0.0,3.0,1.0,0.0
18176400,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9178324341773988,0.2881856560707092,0.2590487897396087,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9370562434196472,0.3041692078113556,0.2877551615238189,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.9990000128746032,0.3843421339988708,0.260989636182785,297.4367370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8797422051429749,0.2553803324699402,0.2418511062860489,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8101473450660706,0.1972829401493072,0.8882966637611389,284.8825378417969,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.41229248046875,284.89178466796875,1.0,0.382309079170227,1.0,1.0,0.0,1.0,-2.326314926147461,2.326310634613037,4.3532504605536815e-06,1.79740571975708,0.8589498400688171,0.8589498400688171,0.0,69.24951934814453,91.0,49509.68359375,0.0,993.0872802734376,1.0,280.3569030761719,283.60137939453125,295.3038635253906,298.5248413085937,293.1499938964844,293.1499938964844,280.6499938964844,40850.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896836638450623,1.0,0.0,0.0,3.640577554702759,3.640602350234986,8.843696832627757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.1171875,0.0,1558.912109375,1895.4371337890625,0.0,3307.249267578125,0.90774005651474,1.0,0.0,3.0,1.0,0.0
18176460,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9061031341552734,0.2927611470222473,0.2630652487277984,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9244720935821532,0.3088075816631317,0.2921232283115387,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9947742819786072,0.3832259774208069,0.2684488594532013,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8698671460151672,0.2595958411693573,0.245866447687149,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8009322881698608,0.2003919184207916,0.9026886224746704,285.0703125,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4170837402344,285.06982421875,1.0,0.3906397819519043,1.0,1.0,0.0,1.0,-2.3673903942108154,2.3673858642578125,4.508276560954982e-06,1.82935118675232,1.0,1.0,0.0,74.02671813964844,94.0,49633.796875,0.0,1056.04248046875,1.0,280.6431579589844,283.7664794921875,295.2410583496094,298.39337158203125,293.1499938964844,293.1499938964844,280.3500061035156,32494.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824529051780701,1.0,0.0,0.0,3.798990249633789,3.799015045166016,9.63007437349006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.423828125,0.0,1678.0286865234375,1895.4371337890625,0.0,3239.563720703125,0.9362372756004332,1.0,0.0,3.0,1.0,0.0
18176520,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9061031341552734,0.2927611470222473,0.2630652487277984,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.9244720935821532,0.3088075816631317,0.2921232283115387,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.9947742819786072,0.3832259774208069,0.2684488594532013,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8698671460151672,0.2595958411693573,0.245866447687149,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8009322881698608,0.2003919184207916,0.9026886224746704,285.0703125,284.95001220703125,297.1021423339844,292.2542724609375,297.1009216308594,297.4170837402344,285.06982421875,1.0,0.3906397819519043,1.0,1.0,0.0,1.0,-2.3673903942108154,2.3673858642578125,4.508276560954982e-06,1.82935118675232,1.0,1.0,0.0,74.02671813964844,94.0,49633.796875,0.0,1056.04248046875,1.0,280.6431579589844,283.7664794921875,295.2410583496094,298.39337158203125,293.1499938964844,293.1499938964844,280.3500061035156,32494.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824529051780701,1.0,0.0,0.0,3.798990249633789,3.799015045166016,9.63007437349006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.423828125,0.0,1678.0286865234375,1895.4371337890625,0.0,3239.563720703125,0.9362372756004332,1.0,0.0,3.0,1.0,0.0
18176580,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8918030858039856,0.2959855198860168,0.2665211260318756,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9084601998329164,0.3123978674411773,0.2960161864757538,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9784315824508668,0.3828944861888885,0.2682351768016815,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8570273518562317,0.2628383040428161,0.2494067698717117,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7883996963500977,0.202578917145729,0.914657175540924,284.9107360839844,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.41033935546875,284.9135437011719,1.0,0.3977225720882416,1.0,1.0,0.0,1.0,-2.394682645797729,2.3946781158447266,4.612805696524447e-06,1.850551724433899,0.917296290397644,0.917296290397644,0.0,79.51795959472656,97.0,51016.01171875,0.0,1108.396240234375,1.0,280.3569641113281,283.5814208984375,295.3046264648437,298.609619140625,293.1499938964844,293.1499938964844,280.04998779296875,37010.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965524435043335,1.0,0.0,0.0,3.7798242568969727,3.779849767684937,9.533151796858874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.45654296875,0.0,1690.28515625,1895.4371337890625,0.0,3371.42724609375,0.934845507144928,1.0,0.0,3.0,1.0,0.0
18176640,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8918030858039856,0.2959855198860168,0.2665211260318756,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9084601998329164,0.3123978674411773,0.2960161864757538,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.9784315824508668,0.3828944861888885,0.2682351768016815,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8570273518562317,0.2628383040428161,0.2494067698717117,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7883996963500977,0.202578917145729,0.914657175540924,284.9107360839844,284.95001220703125,297.1543884277344,292.2557678222656,297.1531677246094,297.41033935546875,284.9135437011719,1.0,0.3977225720882416,1.0,1.0,0.0,1.0,-2.394682645797729,2.3946781158447266,4.612805696524447e-06,1.850551724433899,0.917296290397644,0.917296290397644,0.0,79.51795959472656,97.0,51016.01171875,0.0,1108.396240234375,1.0,280.3569641113281,283.5814208984375,295.3046264648437,298.609619140625,293.1499938964844,293.1499938964844,280.04998779296875,37010.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965524435043335,1.0,0.0,0.0,3.7798242568969727,3.779849767684937,9.533151796858874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.45654296875,0.0,1690.28515625,1895.4371337890625,0.0,3371.42724609375,0.934845507144928,1.0,0.0,3.0,1.0,0.0
18176700,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.885037362575531,0.2972912490367889,0.2678565382957458,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.9014757871627808,0.3139002621173858,0.2976059019565582,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81256103515625,0.9702000617980956,0.382946252822876,0.2683091461658478,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8510595560073853,0.2641765773296356,0.2508411109447479,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.7823873162269592,0.2033926397562027,0.9191164970397948,284.812744140625,284.95001220703125,297.1805114746094,292.25750732421875,297.1793212890625,297.4049377441406,284.81024169921875,1.0,0.4008269608020782,1.0,1.0,0.0,1.0,-2.405368089675904,2.4053633213043213,4.654015356209129e-06,1.8588225841522217,0.8250076174736023,0.8250076174736023,0.0,82.17982482910156,97.0,51761.55078125,0.0,1131.31298828125,1.0,280.0975341796875,283.4609680175781,295.3279724121094,298.7548217773437,293.1499938964844,293.1499938964844,280.04998779296875,41510.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90479576587677,1.0,0.0,0.0,3.678220748901367,3.678246021270752,9.027529017657798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.6767578125,0.0,1606.341796875,1895.4371337890625,0.0,3448.245361328125,0.9127468466758728,1.0,0.0,3.0,1.0,0.0
18176760,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8789281249046326,0.2986482381820678,0.2690732479095459,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8953098058700562,0.3153945207595825,0.2990611493587494,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9623229503631592,0.3831970989704132,0.2684364318847656,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8457012176513672,0.2654877603054046,0.2521408200263977,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7768850326538086,0.2041547745466232,0.9229235649108888,284.8843994140625,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.3999328613281,284.8919372558594,1.0,0.4036903083324432,1.0,1.0,0.0,1.0,-2.4148659706115723,2.4148612022399902,4.690756668424001e-06,1.8661482334136963,0.8367578983306885,0.8367578983306885,0.0,84.71489715576172,100.0,51561.02734375,0.0,1152.54052734375,1.0,280.0578308105469,283.5399780273437,295.2937316894531,298.64825439453125,293.1499938964844,293.1499938964844,280.3500061035156,41391.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065421223640442,1.0,0.0,0.0,3.5345585346221924,3.5345823764801025,8.336114660778549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.787109375,0.0,1447.5537109375,1895.4371337890625,0.0,3464.48583984375,0.8851268291473389,1.0,0.0,3.0,1.0,0.0
18176820,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8728893399238586,0.3025141060352325,0.2723865807056427,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8888905644416809,0.3191979229450226,0.3025608658790588,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9527018070220948,0.385063499212265,0.2695738971233368,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8402098417282104,0.2687792479991913,0.2551973760128021,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7709131240844727,0.2061924934387207,0.931995689868927,285.0370483398437,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.401123046875,285.03521728515625,1.0,0.4091985523700714,1.0,1.0,0.0,1.0,-2.438982486724853,2.4389777183532715,4.784590601047967e-06,1.88468074798584,0.969125747680664,0.969125747680664,0.0,88.58758544921875,103.0,51521.55078125,0.0,1196.49365234375,1.0,280.342529296875,283.6772155761719,295.2408752441406,298.5091857910156,293.1499938964844,293.1499938964844,280.04998779296875,32428.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969174027442932,1.0,0.0,0.0,3.695196866989136,3.695220708847046,9.111050758292548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.75439453125,0.0,1556.982177734375,1895.4371337890625,0.0,3374.8330078125,0.912807285785675,1.0,0.0,3.0,1.0,0.0
18176880,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.8728893399238586,0.3025141060352325,0.2723865807056427,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8888905644416809,0.3191979229450226,0.3025608658790588,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9527018070220948,0.385063499212265,0.2695738971233368,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8402098417282104,0.2687792479991913,0.2551973760128021,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7709131240844727,0.2061924934387207,0.931995689868927,285.0370483398437,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.401123046875,285.03521728515625,1.0,0.4091985523700714,1.0,1.0,0.0,1.0,-2.438982486724853,2.4389777183532715,4.784590601047967e-06,1.88468074798584,0.969125747680664,0.969125747680664,0.0,88.58758544921875,103.0,51521.55078125,0.0,1196.49365234375,1.0,280.342529296875,283.6772155761719,295.2408752441406,298.5091857910156,293.1499938964844,293.1499938964844,280.04998779296875,32428.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969174027442932,1.0,0.0,0.0,3.695196866989136,3.695220708847046,9.111050758292548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.75439453125,0.0,1556.982177734375,1895.4371337890625,0.0,3374.8330078125,0.912807285785675,1.0,0.0,3.0,1.0,0.0
18176940,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8670632243156433,0.3053649961948395,0.2753558456897735,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8828328847885132,0.322307288646698,0.305846244096756,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9431657791137696,0.3860717415809631,0.2705811262130737,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8350450992584229,0.2714585661888122,0.2580548822879791,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7652932405471802,0.2077475637197494,0.940366804599762,284.9081726074219,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3941345214844,284.9130554199219,1.0,0.4143904447555542,1.0,1.0,0.0,1.0,-2.461204290390014,2.461199283599853,4.872170848102542e-06,1.90189790725708,0.8732805848121643,0.8732805848121643,0.0,92.43289184570312,106.0,52638.5546875,0.0,1238.8638916015625,1.0,280.0570678710937,283.5307922363281,295.31121826171875,298.7156066894531,293.1499938964844,293.1499938964844,280.3500061035156,38199.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908322274684906,1.0,0.0,0.0,3.6185379028320312,3.618561983108521,8.736943755138782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.12890625,0.0,1514.760498046875,1895.4371337890625,0.0,3481.02734375,0.9001469016075134,1.0,0.0,3.0,1.0,0.0
18177000,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8670632243156433,0.3053649961948395,0.2753558456897735,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8828328847885132,0.322307288646698,0.305846244096756,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9431657791137696,0.3860717415809631,0.2705811262130737,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8350450992584229,0.2714585661888122,0.2580548822879791,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7652932405471802,0.2077475637197494,0.940366804599762,284.9081726074219,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3941345214844,284.9130554199219,1.0,0.4143904447555542,1.0,1.0,0.0,1.0,-2.461204290390014,2.461199283599853,4.872170848102542e-06,1.90189790725708,0.8732805848121643,0.8732805848121643,0.0,92.43289184570312,106.0,52638.5546875,0.0,1238.8638916015625,1.0,280.0570678710937,283.5307922363281,295.31121826171875,298.7156066894531,293.1499938964844,293.1499938964844,280.3500061035156,38199.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908322274684906,1.0,0.0,0.0,3.6185379028320312,3.618561983108521,8.736943755138782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.12890625,0.0,1514.760498046875,1895.4371337890625,0.0,3481.02734375,0.9001469016075134,1.0,0.0,3.0,1.0,0.0
18177060,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8629634380340576,0.3089848458766937,0.2784318625926971,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8784497380256653,0.3259108662605285,0.3091469407081604,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9355233907699584,0.3878619968891144,0.2716963589191437,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8312930464744568,0.2745198905467987,0.2608831226825714,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7610295414924622,0.2095595449209213,0.9483885765075684,285.05694580078125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39422607421875,285.0553894042969,1.0,0.4192831218242645,1.0,1.0,0.0,1.0,-2.4832351207733154,2.4832301139831543,4.959478701493936e-06,1.918797731399536,1.0,1.0,0.0,95.86840057373048,109.0,52551.90625,0.0,1279.98388671875,1.0,280.3431701660156,283.6696472167969,295.27197265625,298.6029357910156,293.1499938964844,293.1499938964844,280.04998779296875,32141.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015045166015624,1.0,0.0,0.0,3.777915954589844,3.777940511703491,9.523527637611552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.88916015625,0.0,1650.3125,1895.4371337890625,0.0,3417.604736328125,0.9311639070510864,1.0,0.0,3.0,1.0,0.0
18177120,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8629634380340576,0.3089848458766937,0.2784318625926971,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.8784497380256653,0.3259108662605285,0.3091469407081604,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.9355233907699584,0.3878619968891144,0.2716963589191437,297.4144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8312930464744568,0.2745198905467987,0.2608831226825714,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.7610295414924622,0.2095595449209213,0.9483885765075684,285.05694580078125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.39422607421875,285.0553894042969,1.0,0.4192831218242645,1.0,1.0,0.0,1.0,-2.4832351207733154,2.4832301139831543,4.959478701493936e-06,1.918797731399536,1.0,1.0,0.0,95.86840057373048,109.0,52551.90625,0.0,1279.98388671875,1.0,280.3431701660156,283.6696472167969,295.27197265625,298.6029357910156,293.1499938964844,293.1499938964844,280.04998779296875,32141.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015045166015624,1.0,0.0,0.0,3.777915954589844,3.777940511703491,9.523527637611552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.88916015625,0.0,1650.3125,1895.4371337890625,0.0,3417.604736328125,0.9311639070510864,1.0,0.0,3.0,1.0,0.0
18177180,297.42242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8613370656967163,0.3104956746101379,0.2800716459751129,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.8766903281211853,0.3275361061096191,0.3109030425548553,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9321770668029784,0.3884652256965637,0.2723302543163299,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8297849893569946,0.2758964002132416,0.2623826265335083,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7592697739601135,0.2103434205055236,0.9527018070220948,284.9099426269531,284.95001220703125,297.3916931152344,292.2928161621094,297.3905029296875,297.3916931152344,284.8993835449219,1.0,0.4217732846736908,1.0,1.0,0.0,1.0,-2.4950647354125977,2.4950597286224365,5.006856554246042e-06,1.9279595613479608,0.9278764128684998,0.9278764128684998,0.0,97.54737091064452,109.0,53811.9921875,0.0,1301.633056640625,1.0,280.0926818847656,283.4909973144531,295.3432312011719,298.8516845703125,293.1499938964844,293.1499938964844,280.04998779296875,34852.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100950956344604,1.0,0.0,0.0,3.799024820327759,3.799050092697144,9.630249451220152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.9755859375,0.0,1696.4390869140625,1895.4371337890625,0.0,3497.486083984375,0.9363762140274048,1.0,0.0,3.0,1.0,0.0
18177240,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8585128784179688,0.3116240203380584,0.2812225520610809,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8738163709640503,0.3288334608078003,0.3122634589672088,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9274784326553344,0.3887346386909485,0.2726283073425293,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8272955417633057,0.2769805192947387,0.2635391056537628,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7565800547599792,0.2108938694000244,0.9557809829711914,284.90008544921875,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3861694335937,284.90399169921875,1.0,0.4239932596683502,1.0,1.0,0.0,1.0,-2.5035324096679688,2.503527402877808,5.040893483965192e-06,1.9345083236694336,0.9037700891494752,0.9037700891494752,0.0,99.43489837646484,112.0,53846.4921875,0.0,1320.170654296875,1.0,280.056396484375,283.49249267578125,295.3424987792969,298.8221740722656,293.1499938964844,293.1499938964844,279.75,37450.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142004251480104,1.0,0.0,0.0,3.7422728538513184,3.742298126220703,9.344674936073716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.7890625,0.0,1649.398193359375,1895.4371337890625,0.0,3535.54345703125,0.9267667531967164,1.0,0.0,3.0,1.0,0.0
18177300,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.8556622862815857,0.3127589821815491,0.2823448479175567,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.811767578125,0.8709018230438232,0.330116719007492,0.3135859668254852,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.922720193862915,0.3889735639095306,0.2728826105594635,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8122253417969,0.824745237827301,0.2780375182628631,0.2646497786045074,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.7538242936134338,0.2113972604274749,0.958567202091217,284.8115234375,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.380615234375,284.8111267089844,1.0,0.4261711835861206,1.0,1.0,0.0,1.0,-2.5114586353302,2.511453628540039,5.072793555882527e-06,1.9406040906906128,0.8155617713928223,0.8155617713928223,0.0,101.35816955566406,112.0,54522.10546875,0.0,1338.299072265625,1.0,279.7984924316406,283.3833312988281,295.36865234375,298.9667663574219,293.1499938964844,293.1499938964844,279.75,41957.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214353561401368,1.0,0.0,0.0,3.6326615810394287,3.6326866149902335,8.805280344859057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8033.767578125,0.0,1558.326416015625,1895.4371337890625,0.0,3602.39892578125,0.9029716849327089,1.0,0.0,3.0,1.0,0.0
