time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177360,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8519670367240906,0.3140132129192352,0.283439040184021,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8670753836631775,0.3314407765865326,0.314857542514801,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.9168930649757384,0.3892850875854492,0.2730967104434967,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8213539123535156,0.2791032195091247,0.2657011151313782,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7502932548522949,0.2118889540433883,0.9610723853111268,284.8724365234375,284.95001220703125,297.4707336425781,292.31451416015625,297.4580993652344,297.3759155273437,284.8671569824219,1.0,0.4281793534755707,0.8938774466514587,0.8938774466514587,0.2000000029802322,1.0,-2.518805742263794,2.191027402877808,0.3277783691883087,1.619972586631775,0.8207336664199829,0.8207336664199829,0.0,103.48526763916016,115.0,53253.328125,0.0,1355.280517578125,1.0,279.7580261230469,283.4168701171875,295.339599609375,298.8506164550781,293.1499938964844,293.1499938964844,280.04998779296875,41478.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223192930221558,1.0,0.0,0.0,3.494732141494751,3.494755744934082,8.149314680849784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.90283203125,0.0,1406.4383544921875,1895.4371337890625,0.0,3610.54638671875,0.8760101795196533,1.0,0.0,3.0,1.0,0.0
18177420,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.847647488117218,0.3171189725399017,0.2862380445003509,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.86236971616745,0.3344956636428833,0.3177838027477264,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9091196656227112,0.3904124796390533,0.273910790681839,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8170392513275146,0.2815331816673279,0.2680651545524597,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7456376552581787,0.2131097763776779,0.9669238328933716,284.8791198730469,284.95001220703125,297.5242004394531,292.33135986328125,297.4486389160156,297.3725891113281,284.8797302246094,1.0,0.4320587813854217,0.681632399559021,0.681632399559021,0.6000000238418579,1.0,-2.536543130874634,1.2677958011627195,1.268747329711914,0.6949053406715393,0.788772463798523,0.788772463798523,0.0,106.94847106933594,118.0,47454.44140625,0.0,1389.892333984375,1.0,280.04022216796875,283.4208984375,295.2275085449219,298.3612060546875,293.1499938964844,293.1499938964844,280.3500061035156,41167.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986034989356995,1.0,0.0,0.0,3.348968029022217,3.348990201950073,7.483681656594854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.2275390625,0.0,1258.814697265625,1895.4371337890625,0.0,3390.5634765625,0.8412615060806274,1.0,0.0,3.0,1.0,0.0
18177480,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.847647488117218,0.3171189725399017,0.2862380445003509,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.86236971616745,0.3344956636428833,0.3177838027477264,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9091196656227112,0.3904124796390533,0.273910790681839,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8170392513275146,0.2815331816673279,0.2680651545524597,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.7456376552581787,0.2131097763776779,0.9669238328933716,284.8791198730469,284.95001220703125,297.5242004394531,292.33135986328125,297.4486389160156,297.3725891113281,284.8797302246094,1.0,0.4320587813854217,0.681632399559021,0.681632399559021,0.6000000238418579,1.0,-2.536543130874634,1.2677958011627195,1.268747329711914,0.6949053406715393,0.788772463798523,0.788772463798523,0.0,106.94847106933594,118.0,47454.44140625,0.0,1389.892333984375,1.0,280.04022216796875,283.4208984375,295.2275085449219,298.3612060546875,293.1499938964844,293.1499938964844,280.3500061035156,41167.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986034989356995,1.0,0.0,0.0,3.348968029022217,3.348990201950073,7.483681656594854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.2275390625,0.0,1258.814697265625,1895.4371337890625,0.0,3390.5634765625,0.8412615060806274,1.0,0.0,3.0,1.0,0.0
18177540,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8463497757911682,0.3206235468387604,0.2893521189689636,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8607643842697144,0.3378876745700836,0.3209689259529114,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9052478671073914,0.3919360339641571,0.2749503254890442,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8154412508010864,0.2842217683792114,0.2706092894077301,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7435600757598877,0.2145549803972244,0.9734907746315002,284.9657287597656,284.95001220703125,297.57794189453125,292.3498229980469,297.4444580078125,297.3731994628906,284.96343994140625,1.0,0.4361316561698913,0.4693873226642608,0.4693873226642608,1.0,1.0,-2.5563008785247803,0.8845879435539246,1.671712875366211,0.3075788915157318,0.8528236746788025,0.8528236746788025,0.0,109.58499145507812,121.0,45010.01171875,0.0,1427.362548828125,1.0,280.3388366699219,283.5043334960937,295.2064208984375,298.1034545898437,293.1499938964844,293.1499938964844,280.6499938964844,35106.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651133179664612,1.0,0.0,0.0,3.400712490081787,3.4007339477539062,7.716727168372017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.98388671875,0.0,1266.8760986328125,1895.4371337890625,0.0,3076.96875,0.8486420512199402,1.0,0.0,3.0,1.0,0.0
18177600,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8463497757911682,0.3206235468387604,0.2893521189689636,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.8607643842697144,0.3378876745700836,0.3209689259529114,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.9052478671073914,0.3919360339641571,0.2749503254890442,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8154412508010864,0.2842217683792114,0.2706092894077301,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7435600757598877,0.2145549803972244,0.9734907746315002,284.9657287597656,284.95001220703125,297.57794189453125,292.3498229980469,297.4444580078125,297.3731994628906,284.96343994140625,1.0,0.4361316561698913,0.4693873226642608,0.4693873226642608,1.0,1.0,-2.5563008785247803,0.8845879435539246,1.671712875366211,0.3075788915157318,0.8528236746788025,0.8528236746788025,0.0,109.58499145507812,121.0,45010.01171875,0.0,1427.362548828125,1.0,280.3388366699219,283.5043334960937,295.2064208984375,298.1034545898437,293.1499938964844,293.1499938964844,280.6499938964844,35106.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651133179664612,1.0,0.0,0.0,3.400712490081787,3.4007339477539062,7.716727168372017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.98388671875,0.0,1266.8760986328125,1895.4371337890625,0.0,3076.96875,0.8486420512199402,1.0,0.0,3.0,1.0,0.0
18177660,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8454906344413757,0.3243600130081177,0.2926952242851257,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.859611451625824,0.3415160477161407,0.3243904709815979,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9020545482635498,0.3937336206436157,0.2761928141117096,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8142341375350952,0.28709676861763,0.2733387649059295,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7418943643569946,0.2161682397127151,0.9808478951454164,285.07196044921875,284.95001220703125,297.6319885253906,292.3697814941406,297.4688720703125,297.3763427734375,285.06988525390625,1.0,0.4403572976589203,0.5024673938751221,0.5024673938751221,1.0,1.0,-2.57804012298584,0.9372100234031676,1.640830159187317,0.3551093935966491,0.9859203696250916,0.9859203696250916,0.0,112.30809020996094,124.0,44953.1484375,0.0,1467.691650390625,1.0,280.6401062011719,283.6188049316406,295.27508544921875,298.10626220703125,293.1499938964844,293.1499938964844,280.3500061035156,30286.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424220681190491,1.0,0.0,0.0,3.610253810882568,3.610276222229004,8.696985105416388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.44140625,0.0,1447.11083984375,1895.4371337890625,0.0,2864.35302734375,0.892324686050415,1.0,0.0,3.0,1.0,0.0
18177720,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8454906344413757,0.3243600130081177,0.2926952242851257,297.4215393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.859611451625824,0.3415160477161407,0.3243904709815979,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9020545482635498,0.3937336206436157,0.2761928141117096,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.8142341375350952,0.28709676861763,0.2733387649059295,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7418943643569946,0.2161682397127151,0.9808478951454164,285.07196044921875,284.95001220703125,297.6319885253906,292.3697814941406,297.4688720703125,297.3763427734375,285.06988525390625,1.0,0.4403572976589203,0.5024673938751221,0.5024673938751221,1.0,1.0,-2.57804012298584,0.9372100234031676,1.640830159187317,0.3551093935966491,0.9859203696250916,0.9859203696250916,0.0,112.30809020996094,124.0,44953.1484375,0.0,1467.691650390625,1.0,280.6401062011719,283.6188049316406,295.27508544921875,298.10626220703125,293.1499938964844,293.1499938964844,280.3500061035156,30286.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424220681190491,1.0,0.0,0.0,3.610253810882568,3.610276222229004,8.696985105416388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.44140625,0.0,1447.11083984375,1895.4371337890625,0.0,2864.35302734375,0.892324686050415,1.0,0.0,3.0,1.0,0.0
18177780,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8447098135948181,0.3258296549320221,0.2943108379840851,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8587210774421692,0.3430802226066589,0.3260994553565979,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.900102436542511,0.3942516148090362,0.2767737507820129,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8133317232131958,0.2883134186267853,0.2746964991092682,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.7408095598220825,0.2168016582727432,0.9845132827758788,284.9210510253906,284.95001220703125,297.65985107421875,292.3805236816406,297.4805908203125,297.37408447265625,284.910400390625,1.0,0.4425414800643921,0.519436240196228,0.519436240196228,1.0,1.0,-2.588773488998413,0.9690721035003662,1.6197013854980469,0.3845288455486297,0.9043064713478088,0.9043064713478088,0.0,113.84393310546876,124.0,46329.27734375,0.0,1488.6507568359375,1.0,280.39520263671875,283.4394836425781,295.39752197265625,298.4163513183594,293.1499938964844,293.1499938964844,280.3500061035156,33656.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499058485031128,1.0,0.0,0.0,3.654191017150879,3.65421462059021,8.909960911296366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.1201171875,0.0,1520.283935546875,1895.4371337890625,0.0,2934.388671875,0.9027563333511353,1.0,0.0,3.0,1.0,0.0
18177840,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8427723050117493,0.3269024789333343,0.2954163253307342,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8567472100257874,0.3443016409873962,0.327394038438797,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8969730138778687,0.3944211602210998,0.2770082652568817,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8114005923271179,0.2892286777496338,0.2756994664669037,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7388380765914917,0.2171960324048996,0.9869152307510376,284.9065856933594,284.95001220703125,297.6863708496094,292.3910522460937,297.49005126953125,297.3685607910156,284.9096374511719,1.0,0.4444845914840698,0.5355474352836609,0.5355474352836609,1.0,1.0,-2.596033811569214,0.9961914420127868,1.5998423099517822,0.4099768102169037,0.8799889087677002,0.8799889087677002,0.0,115.6503448486328,127.0,46457.16015625,0.0,1506.291015625,1.0,280.3570861816406,283.4367980957031,295.4277038574219,298.4358215332031,293.1499938964844,293.1499938964844,280.6499938964844,36818.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549461960792542,1.0,0.0,0.0,3.6028308868408203,3.602854490280152,8.66125901666237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6800.1279296875,0.0,1487.3646240234375,1895.4371337890625,0.0,2981.61767578125,0.8950679302215576,1.0,0.0,3.0,1.0,0.0
18177900,297.4042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8410972356796265,0.328438937664032,0.2966144680976867,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8550010323524475,0.3458376228809356,0.3287355601787567,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8940967917442322,0.394992858171463,0.2772825956344604,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.809638500213623,0.2903942763805389,0.2767240703105926,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.737011194229126,0.2177562713623047,0.98925518989563,285.0421447753906,284.95001220703125,297.71368408203125,292.40216064453125,297.5027160644531,297.36700439453125,285.0504455566406,1.0,0.446422815322876,0.5520874857902527,0.5520874857902527,1.0,1.0,-2.603454113006592,1.022092342376709,1.5813618898391724,0.4340775609016418,0.9764453172683716,0.9764453172683716,0.0,117.39906311035156,127.0,45951.03515625,0.0,1523.99365234375,1.0,280.601318359375,283.5869445800781,295.3830871582031,298.2694396972656,293.1499938964844,293.1499938964844,280.6499938964844,32878.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501689434051514,1.0,0.0,0.0,3.665728807449341,3.665752410888672,8.966313771452405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.78759765625,0.0,1527.280517578125,1895.4371337890625,0.0,2936.853271484375,0.9084364175796508,1.0,0.0,3.0,1.0,0.0
18177960,297.4061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8405821323394775,0.3302413821220398,0.298197478055954,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.8543499112129211,0.3475852906703949,0.3303583860397339,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8924854397773743,0.395835667848587,0.27784064412117,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523986816406,0.8089044690132141,0.291738897562027,0.2779786586761474,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7360758185386658,0.2184604853391647,0.9923916459083556,285.0521545410156,284.95001220703125,297.7410888671875,292.4135437011719,297.5145263671875,297.3685607910156,285.05047607421875,1.0,0.4484325349330902,0.5504060983657837,0.5504060983657837,1.0,1.0,-2.6132497787475586,1.02573823928833,1.587511658668518,0.4354280829429626,1.0,1.0,0.0,118.79976654052734,130.0,46273.6640625,0.0,1543.5865478515625,1.0,280.6429443359375,283.5824890136719,295.40350341796875,298.3501281738281,293.1499938964844,293.1499938964844,280.3500061035156,31890.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492942452430725,1.0,0.0,0.0,3.7647316455841056,3.764755964279175,9.457173177906952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.8173828125,0.0,1632.8846435546875,1895.4371337890625,0.0,2928.660888671875,0.9280039072036744,1.0,0.0,3.0,1.0,0.0
18178020,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8379539251327515,0.3326111733913421,0.3007503151893616,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8516054153442383,0.3502161502838135,0.3331980407238006,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8876201510429382,0.3963900804519653,0.2785468399524688,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8059913516044617,0.2936764657497406,0.2801387906074524,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7330365180969238,0.2192813903093338,0.9974534511566162,284.8882751464844,284.95001220703125,297.79620361328125,292.43707275390625,297.5304870605469,297.3602294921875,284.89080810546875,1.0,0.4523189961910248,0.5470433235168457,0.5470433235168457,1.0,1.0,-2.6292638778686523,1.0282912254333496,1.6009725332260132,0.4343529045581817,0.8940829634666443,0.8940829634666443,0.0,122.14166259765624,133.0,47429.53515625,0.0,1580.6253662109375,1.0,280.3570861816406,283.400634765625,295.4873046875,298.5753479003906,293.1499938964844,293.1499938964844,280.6499938964844,37710.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638730049133301,1.0,0.0,0.0,3.722050666809082,3.7220754623413086,9.243955219062628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.88330078125,0.0,1627.863037109375,1895.4371337890625,0.0,3065.3330078125,0.922357738018036,1.0,0.0,3.0,1.0,0.0
18178080,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8379539251327515,0.3326111733913421,0.3007503151893616,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8516054153442383,0.3502161502838135,0.3331980407238006,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8876201510429382,0.3963900804519653,0.2785468399524688,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8059913516044617,0.2936764657497406,0.2801387906074524,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7330365180969238,0.2192813903093338,0.9974534511566162,284.8882751464844,284.95001220703125,297.79620361328125,292.43707275390625,297.5304870605469,297.3602294921875,284.89080810546875,1.0,0.4523189961910248,0.5470433235168457,0.5470433235168457,1.0,1.0,-2.6292638778686523,1.0282912254333496,1.6009725332260132,0.4343529045581817,0.8940829634666443,0.8940829634666443,0.0,122.14166259765624,133.0,47429.53515625,0.0,1580.6253662109375,1.0,280.3570861816406,283.400634765625,295.4873046875,298.5753479003906,293.1499938964844,293.1499938964844,280.6499938964844,37710.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638730049133301,1.0,0.0,0.0,3.722050666809082,3.7220754623413086,9.243955219062628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.88330078125,0.0,1627.863037109375,1895.4371337890625,0.0,3065.3330078125,0.922357738018036,1.0,0.0,3.0,1.0,0.0
18178140,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.836029052734375,0.3358672857284546,0.3034352660179138,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8495150208473206,0.3534365594387054,0.3360788524150848,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8835592865943909,0.3977632224559784,0.2793334126472473,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8036335706710815,0.2960768938064575,0.2822923362255096,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7304585576057434,0.2204153686761856,1.002250909805298,285.0473022460937,284.95001220703125,297.8517150878906,292.46148681640625,297.5518493652344,297.3607177734375,285.0472106933594,1.0,0.4560583531856537,0.5436805486679077,0.5436805486679077,1.0,1.0,-2.645241498947144,1.0307234525680542,1.6145180463790894,0.4329771697521209,1.0,1.0,0.0,125.22354125976562,121.0,46896.9296875,0.0,1616.8656005859375,1.0,280.6434936523437,283.5643310546875,295.44171142578125,298.4335021972656,293.1499938964844,293.1499938964844,280.3500061035156,33165.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557286262512207,1.0,0.0,0.0,3.8373446464538574,3.837369918823242,9.82550432127027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.02685546875,0.0,1729.460205078125,1895.4371337890625,0.0,2988.952392578125,0.9452179074287416,1.0,0.0,3.0,1.0,0.0
18178200,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.836029052734375,0.3358672857284546,0.3034352660179138,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8495150208473206,0.3534365594387054,0.3360788524150848,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8835592865943909,0.3977632224559784,0.2793334126472473,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8036335706710815,0.2960768938064575,0.2822923362255096,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.7304585576057434,0.2204153686761856,1.002250909805298,285.0473022460937,284.95001220703125,297.8517150878906,292.46148681640625,297.5518493652344,297.3607177734375,285.0472106933594,1.0,0.4560583531856537,0.5436805486679077,0.5436805486679077,1.0,1.0,-2.645241498947144,1.0307234525680542,1.6145180463790894,0.4329771697521209,1.0,1.0,0.0,125.22354125976562,121.0,46896.9296875,0.0,1616.8656005859375,1.0,280.6434936523437,283.5643310546875,295.44171142578125,298.4335021972656,293.1499938964844,293.1499938964844,280.3500061035156,33165.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557286262512207,1.0,0.0,0.0,3.8373446464538574,3.837369918823242,9.82550432127027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.02685546875,0.0,1729.460205078125,1895.4371337890625,0.0,2988.952392578125,0.9452179074287416,1.0,0.0,3.0,1.0,0.0
18178260,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8439691066741943,0.3382192850112915,0.3057274222373962,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8578733801841736,0.3560732305049896,0.338664561510086,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8909746408462524,0.3983583152294159,0.2798753380775451,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8114982843399048,0.2979743480682373,0.2841539680957794,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7363489270210266,0.2211802005767822,1.0058103799819946,284.8892822265625,284.95001220703125,297.9076538085937,292.48663330078125,297.5689697265625,297.3534545898437,284.8915405273437,1.0,0.4553002715110779,0.542494535446167,0.542494535446167,1.0,1.0,-2.6582791805267334,1.0346744060516355,1.623604655265808,0.4339859187602997,0.9061152935028076,0.9061152935028076,0.0,122.17735290527344,109.0,48044.0546875,0.0,1621.5162353515625,1.0,280.3567810058594,283.3865966796875,295.52593994140625,298.65093994140625,293.1499938964844,293.1499938964844,280.04998779296875,37930.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86784428358078,1.0,0.0,0.0,3.787572145462036,3.787597894668579,9.572273711455637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.59130859375,0.0,1706.66650390625,1895.4371337890625,0.0,3102.58837890625,0.9371057152748108,1.0,0.0,3.0,1.0,0.0
18178320,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8439691066741943,0.3382192850112915,0.3057274222373962,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8578733801841736,0.3560732305049896,0.338664561510086,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8909746408462524,0.3983583152294159,0.2798753380775451,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8114982843399048,0.2979743480682373,0.2841539680957794,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7363489270210266,0.2211802005767822,1.0058103799819946,284.8892822265625,284.95001220703125,297.9076538085937,292.48663330078125,297.5689697265625,297.3534545898437,284.8915405273437,1.0,0.4553002715110779,0.542494535446167,0.542494535446167,1.0,1.0,-2.6582791805267334,1.0346744060516355,1.623604655265808,0.4339859187602997,0.9061152935028076,0.9061152935028076,0.0,122.17735290527344,109.0,48044.0546875,0.0,1621.5162353515625,1.0,280.3567810058594,283.3865966796875,295.52593994140625,298.65093994140625,293.1499938964844,293.1499938964844,280.04998779296875,37930.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86784428358078,1.0,0.0,0.0,3.787572145462036,3.787597894668579,9.572273711455637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.59130859375,0.0,1706.66650390625,1895.4371337890625,0.0,3102.58837890625,0.9371057152748108,1.0,0.0,3.0,1.0,0.0
18178380,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.796630859375,0.8510965704917908,0.3393085896968841,0.3066310584545135,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966613769531,0.8654489517211914,0.357344776391983,0.3397810459136963,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.898150622844696,0.3984539210796356,0.2798890471458435,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79656982421875,0.8182476758956909,0.2988449335098266,0.2848907113075256,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7966003417969,0.74188232421875,0.2214397937059402,1.0065464973449707,284.7967224121094,284.95001220703125,297.9391784667969,292.5009765625,297.5774230957031,297.3474426269531,284.80145263671875,1.0,0.4536648690700531,0.5418303608894348,0.5418303608894348,1.0,1.0,-2.6624948978424072,1.035592794418335,1.6269021034240725,0.4338925182819366,0.8040070533752441,0.8040070533752441,0.0,118.85614013671876,109.0,48498.90234375,0.0,1612.4234619140625,1.0,280.088134765625,283.2835388183594,295.5599975585937,298.7825012207031,293.1499938964844,293.1499938964844,280.04998779296875,44090.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756778836250305,1.0,0.0,0.0,3.618068218231201,3.618093252182007,8.734675702726236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.82470703125,0.0,1557.9354248046875,1895.4371337890625,0.0,3176.063232421875,0.901485800743103,1.0,0.0,3.0,1.0,0.0
18178440,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8581671118736267,0.3403353095054626,0.3072884082794189,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8729252815246582,0.3584486842155456,0.3405940532684326,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.905363142490387,0.3986773490905761,0.2798530161380768,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8246864676475525,0.2996089458465576,0.2854034304618835,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.747413694858551,0.2216942906379699,1.0068128108978271,284.8716735839844,284.95001220703125,297.96405029296875,292.5123291015625,297.5850830078125,297.3442687988281,284.8771057128906,1.0,0.4519461691379547,0.5413085222244263,0.5413085222244263,1.0,1.0,-2.6651530265808105,1.036029815673828,1.629123330116272,0.433645486831665,0.8199942111968994,0.8199942111968994,0.0,115.64266967773438,97.0,48235.3125,0.0,1601.590576171875,1.0,280.057861328125,283.3563842773437,295.5346984863281,298.68914794921875,293.1499938964844,293.1499938964844,280.3500061035156,42472.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756847977638245,1.0,0.0,0.0,3.490805149078369,3.4908287525177,8.131010531542415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.4755859375,0.0,1409.4781494140625,1895.4371337890625,0.0,3176.128173828125,0.8762597441673279,1.0,0.0,3.0,1.0,0.0
18178500,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.869053304195404,0.3420223891735077,0.3083671927452087,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8842306733131409,0.3600914478302002,0.3417541980743408,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9172748923301696,0.3994262218475342,0.2800483107566833,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8342788815498352,0.3008058071136474,0.2861759960651397,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7559802532196045,0.2222402244806289,1.0077478885650637,285.0102844238281,284.95001220703125,297.9924011230469,292.5253601074219,297.5970764160156,297.3459777832031,285.0172424316406,1.0,0.4497430622577667,0.5407155156135559,0.5407155156135559,1.0,1.0,-2.6701245307922363,1.0373777151107788,1.6327468156814575,0.4337303042411804,0.9081708192825316,0.9081708192825316,0.0,111.18966674804688,97.0,47590.28515625,0.0,1588.355712890625,1.0,280.2982177734375,283.505126953125,295.4750366210937,298.4772644042969,293.1499938964844,293.1499938964844,280.3500061035156,35290.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667240738868713,1.0,0.0,0.0,3.536659002304077,3.536681652069092,8.346024742422742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.51513671875,0.0,1405.548095703125,1895.4371337890625,0.0,3092.07958984375,0.8821303844451904,1.0,0.0,3.0,1.0,0.0
18178560,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.883288562297821,0.3438691198825836,0.3097935914993286,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8987857103347778,0.3619021475315094,0.3432018160820007,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9334539771080016,0.40036541223526,0.2805118560791015,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8467196226119995,0.3021539151668548,0.2871921360492706,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7673499584197998,0.2229264229536056,1.0096043348312378,285.0140686035156,284.95001220703125,298.0209045410156,292.5384826660156,297.6103515625,297.3497619628906,285.01275634765625,1.0,0.4474163353443146,0.5401403903961182,0.5401403903961182,1.0,1.0,-2.677584648132324,1.0398222208023071,1.637762427330017,0.4343919157981872,0.9331450462341307,0.9331450462341307,0.0,106.07019805908205,85.0,47845.8671875,0.0,1575.5233154296875,1.0,280.34197998046875,283.4984741210937,295.4955139160156,298.5419006347656,293.1499938964844,293.1499938964844,280.04998779296875,33193.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624065518379211,1.0,0.0,0.0,3.624224901199341,3.6242482662200928,8.764428116592171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.40673828125,0.0,1483.827880859375,1895.4371337890625,0.0,3051.577392578125,0.8974248766899109,1.0,0.0,3.0,1.0,0.0
18178620,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9171486496925354,0.3463871777057647,0.311924010515213,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.93547785282135,0.3647330403327942,0.345650166273117,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9685171842575072,0.4012057185173034,0.2809817492961883,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8767372369766235,0.3041782975196838,0.2888566851615906,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7945513129234314,0.223811000585556,1.0122056007385254,284.9066162109375,284.95001220703125,298.0782775878906,292.5648803710937,297.6298828125,297.3457946777344,284.91046142578125,1.0,0.4421994090080261,0.5389900803565979,0.5389900803565979,1.0,1.0,-2.68878436088562,1.04306161403656,1.6457228660583496,0.4350395202636719,0.842856228351593,0.842856228351593,0.0,95.72835540771484,73.0,48621.875,0.0,1543.929931640625,1.0,280.0578308105469,283.3769226074219,295.5883483886719,298.7485046386719,293.1499938964844,293.1499938964844,280.3500061035156,39152.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714109063148499,1.0,0.0,0.0,3.498466968536377,3.49849009513855,8.166741736204131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.44970703125,0.0,1393.634765625,1895.4371337890625,0.0,3136.045166015625,0.8744841814041138,1.0,0.0,3.0,1.0,0.0
18178680,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9171486496925354,0.3463871777057647,0.311924010515213,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.93547785282135,0.3647330403327942,0.345650166273117,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9685171842575072,0.4012057185173034,0.2809817492961883,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8767372369766235,0.3041782975196838,0.2888566851615906,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7945513129234314,0.223811000585556,1.0122056007385254,284.9066162109375,284.95001220703125,298.0782775878906,292.5648803710937,297.6298828125,297.3457946777344,284.91046142578125,1.0,0.4421994090080261,0.5389900803565979,0.5389900803565979,1.0,1.0,-2.68878436088562,1.04306161403656,1.6457228660583496,0.4350395202636719,0.842856228351593,0.842856228351593,0.0,95.72835540771484,73.0,48621.875,0.0,1543.929931640625,1.0,280.0578308105469,283.3769226074219,295.5883483886719,298.7485046386719,293.1499938964844,293.1499938964844,280.3500061035156,39152.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714109063148499,1.0,0.0,0.0,3.498466968536377,3.49849009513855,8.166741736204131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.44970703125,0.0,1393.634765625,1895.4371337890625,0.0,3136.045166015625,0.8744841814041138,1.0,0.0,3.0,1.0,0.0
18178740,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9644148945808412,0.3497385680675506,0.3142703771591186,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9801878333091736,0.3681520819664001,0.3482422232627868,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4029562175273895,0.2774166464805603,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9186308979988098,0.3066750466823578,0.2906165719032287,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.828879177570343,0.2250434607267379,1.0150823593139648,285.0296325683594,284.95001220703125,298.1361999511719,292.5913391113281,297.6546936035156,297.3501281738281,285.0264892578125,1.0,0.436336487531662,0.5378397703170776,0.5378397703170776,1.0,1.0,-2.696588516235352,1.0447885990142822,1.6517999172210691,0.4350764453411102,0.959264636039734,0.959264636039734,0.0,85.1344985961914,91.0,48283.74609375,0.0,1505.857177734375,1.0,280.3422546386719,283.4999389648437,295.563232421875,298.637451171875,293.1499938964844,293.1499938964844,280.04998779296875,32205.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617803454399109,1.0,0.0,0.0,3.6586930751800537,3.6587164402008057,8.931928050515126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.142578125,0.0,1514.3990478515625,1895.4371337890625,0.0,3045.70361328125,0.904335081577301,1.0,0.0,3.0,1.0,0.0
18178800,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9644148945808412,0.3497385680675506,0.3142703771591186,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9801878333091736,0.3681520819664001,0.3482422232627868,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9990000128746032,0.4029562175273895,0.2774166464805603,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9186308979988098,0.3066750466823578,0.2906165719032287,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.828879177570343,0.2250434607267379,1.0150823593139648,285.0296325683594,284.95001220703125,298.1361999511719,292.5913391113281,297.6546936035156,297.3501281738281,285.0264892578125,1.0,0.436336487531662,0.5378397703170776,0.5378397703170776,1.0,1.0,-2.696588516235352,1.0447885990142822,1.6517999172210691,0.4350764453411102,0.959264636039734,0.959264636039734,0.0,85.1344985961914,91.0,48283.74609375,0.0,1505.857177734375,1.0,280.3422546386719,283.4999389648437,295.563232421875,298.637451171875,293.1499938964844,293.1499938964844,280.04998779296875,32205.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617803454399109,1.0,0.0,0.0,3.6586930751800537,3.6587164402008057,8.931928050515126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.142578125,0.0,1514.3990478515625,1895.4371337890625,0.0,3045.70361328125,0.904335081577301,1.0,0.0,3.0,1.0,0.0
18178860,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9660611748695374,0.3519812524318695,0.3165823817253113,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9818114638328552,0.3708333671092987,0.3510001897811889,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.4054443836212158,0.278047114610672,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.920210301876068,0.3085337579250335,0.2925759255886078,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8293600678443909,0.225810095667839,1.0192910432815552,284.90093994140625,284.95001220703125,298.1946716308594,292.6177673339844,297.6736145019531,297.3445739746094,284.9054260253906,1.0,0.43921759724617,0.536626935005188,0.536626935005188,1.0,1.0,-2.7103638648986816,1.04907488822937,1.6612889766693115,0.4356990754604339,0.8554171323776245,0.8554171323776245,0.0,85.76643371582031,109.0,49138.046875,0.0,1528.262451171875,1.0,280.0574951171875,283.3597717285156,295.6494140625,298.84185791015625,293.1499938964844,293.1499938964844,280.3500061035156,38769.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724843859672546,1.0,0.0,0.0,3.552695035934448,3.5527184009552,8.421881716458302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.21923828125,0.0,1447.749267578125,1895.4371337890625,0.0,3146.114013671875,0.8860496282577515,1.0,0.0,3.0,1.0,0.0
18178920,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9660611748695374,0.3519812524318695,0.3165823817253113,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9818114638328552,0.3708333671092987,0.3510001897811889,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.4054443836212158,0.278047114610672,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.920210301876068,0.3085337579250335,0.2925759255886078,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8293600678443909,0.225810095667839,1.0192910432815552,284.90093994140625,284.95001220703125,298.1946716308594,292.6177673339844,297.6736145019531,297.3445739746094,284.9054260253906,1.0,0.43921759724617,0.536626935005188,0.536626935005188,1.0,1.0,-2.7103638648986816,1.04907488822937,1.6612889766693115,0.4356990754604339,0.8554171323776245,0.8554171323776245,0.0,85.76643371582031,109.0,49138.046875,0.0,1528.262451171875,1.0,280.0574951171875,283.3597717285156,295.6494140625,298.84185791015625,293.1499938964844,293.1499938964844,280.3500061035156,38769.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724843859672546,1.0,0.0,0.0,3.552695035934448,3.5527184009552,8.421881716458302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.21923828125,0.0,1447.749267578125,1895.4371337890625,0.0,3146.114013671875,0.8860496282577515,1.0,0.0,3.0,1.0,0.0
18178980,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9409700632095336,0.3551330268383026,0.3193876147270202,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9590198397636414,0.3741416931152344,0.354167491197586,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9847495555877686,0.4061045944690704,0.2842846810817718,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8958851099014282,0.3108763992786407,0.2948779761791229,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8095716238021851,0.2268889099359512,1.0248126983642578,285.0401916503906,284.95001220703125,298.2536926269531,292.6439514160156,297.697265625,297.3461608886719,285.0381774902344,1.0,0.4471533894538879,0.5354141592979431,0.5354141592979431,1.0,1.0,-2.7344768047332764,1.057747721672058,1.6767292022705078,0.4388778209686279,0.9850192666053772,0.9850192666053772,0.0,93.35497283935548,127.0,48992.80078125,0.0,1597.6968994140625,1.0,280.3426818847656,283.4952392578125,295.6219177246094,298.736328125,293.1499938964844,293.1499938964844,280.04998779296875,32001.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639426231384277,1.0,0.0,0.0,3.717260837554932,3.717284917831421,9.220179322255716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.5751953125,0.0,1578.8262939453125,1895.4371337890625,0.0,3065.986083984375,0.917444109916687,1.0,0.0,3.0,1.0,0.0
18179040,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9409700632095336,0.3551330268383026,0.3193876147270202,297.3949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9590198397636414,0.3741416931152344,0.354167491197586,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9847495555877686,0.4061045944690704,0.2842846810817718,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8958851099014282,0.3108763992786407,0.2948779761791229,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8095716238021851,0.2268889099359512,1.0248126983642578,285.0401916503906,284.95001220703125,298.2536926269531,292.6439514160156,297.697265625,297.3461608886719,285.0381774902344,1.0,0.4471533894538879,0.5354141592979431,0.5354141592979431,1.0,1.0,-2.7344768047332764,1.057747721672058,1.6767292022705078,0.4388778209686279,0.9850192666053772,0.9850192666053772,0.0,93.35497283935548,127.0,48992.80078125,0.0,1597.6968994140625,1.0,280.3426818847656,283.4952392578125,295.6219177246094,298.736328125,293.1499938964844,293.1499938964844,280.04998779296875,32001.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639426231384277,1.0,0.0,0.0,3.717260837554932,3.717284917831421,9.220179322255716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7880.5751953125,0.0,1578.8262939453125,1895.4371337890625,0.0,3065.986083984375,0.917444109916687,1.0,0.0,3.0,1.0,0.0
18179100,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9211032390594482,0.3562608659267425,0.3208827078342438,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9398078918457032,0.3755113184452057,0.3558782339096069,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9671136736869812,0.4061464965343475,0.2845948338508606,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8790475130081177,0.3118015229701996,0.2961435914039612,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.794110119342804,0.2272386103868484,1.0280613899230957,284.89654541015625,284.95001220703125,298.283447265625,292.6568908691406,297.70703125,297.3435974121094,284.8877258300781,1.0,0.4520901143550873,0.5348077416419983,0.5348077416419983,1.0,1.0,-2.743985176086426,1.0609660148620603,1.6830191612243652,0.4399301409721374,0.8979601860046387,0.8979601860046387,0.0,99.35550689697266,127.0,50170.55078125,0.0,1639.565185546875,1.0,280.095703125,283.3253479003906,295.7032775878906,298.9898376464844,293.1499938964844,293.1499938964844,280.04998779296875,35397.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721896409988403,1.0,0.0,0.0,3.726865530014038,3.7268903255462646,9.267887435271404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.4287109375,0.0,1615.7740478515625,1895.4371337890625,0.0,3143.349853515625,0.9201831221580504,1.0,0.0,3.0,1.0,0.0
18179160,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9007432460784912,0.3570730984210968,0.3219435513019562,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9181519746780396,0.3766244649887085,0.357270747423172,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9454864859580994,0.4060065746307373,0.2847189605236053,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.861328125,0.3124918639659881,0.2971371710300445,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7774859070777893,0.2273853123188018,1.0303277969360352,284.8960266113281,284.95001220703125,298.3133544921875,292.6697082519531,297.71484375,297.337890625,284.8996276855469,1.0,0.4573427438735962,0.5340743660926819,0.5340743660926819,1.0,1.0,-2.75100326538086,1.062921166419983,1.6880820989608765,0.4402828514575958,0.8767587542533875,0.8767587542533875,0.0,106.47675323486328,145.0,50092.1640625,0.0,1683.21484375,1.0,280.0568542480469,283.3344116210937,295.7098999023437,298.9624328613281,293.1499938964844,293.1499938964844,280.3500061035156,38185.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762734532356262,1.0,0.0,0.0,3.649445772171021,3.649470329284668,8.886835871635412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.498046875,0.0,1548.904541015625,1895.4371337890625,0.0,3181.647705078125,0.9066742658615112,1.0,0.0,3.0,1.0,0.0
