time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179220,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8689265251159668,0.3598767817020416,0.3247021436691284,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8846314549446106,0.3796821534633636,0.3604921698570251,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9062302112579346,0.4070068001747131,0.2855778038501739,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8325403928756714,0.314540833234787,0.2994555532932281,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7500019073486328,0.2281425893306732,1.0358116626739502,285.0404968261719,284.95001220703125,298.3736267089844,292.6949157714844,297.7376708984375,297.3378295898437,285.0390319824219,1.0,0.4687118828296661,0.5326074957847595,0.5326074957847595,1.0,1.0,-2.768590450286865,1.0683318376541138,1.700258493423462,0.4415292739868164,1.0,1.0,0.0,121.7387924194336,163.0,49731.01953125,0.0,1781.367919921875,1.0,280.34332275390625,283.4801025390625,295.67529296875,298.83935546875,293.1499938964844,293.1499938964844,280.04998779296875,32417.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682940602302551,1.0,0.0,0.0,3.791308879852295,3.7913336753845215,9.591170737621724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.09619140625,0.0,1668.293212890625,1895.4371337890625,0.0,3106.807373046875,0.9344664216041564,1.0,0.0,3.0,1.0,0.0
18179280,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8689265251159668,0.3598767817020416,0.3247021436691284,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8846314549446106,0.3796821534633636,0.3604921698570251,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9062302112579346,0.4070068001747131,0.2855778038501739,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8325403928756714,0.314540833234787,0.2994555532932281,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7500019073486328,0.2281425893306732,1.0358116626739502,285.0404968261719,284.95001220703125,298.3736267089844,292.6949157714844,297.7376708984375,297.3378295898437,285.0390319824219,1.0,0.4687118828296661,0.5326074957847595,0.5326074957847595,1.0,1.0,-2.768590450286865,1.0683318376541138,1.700258493423462,0.4415292739868164,1.0,1.0,0.0,121.7387924194336,163.0,49731.01953125,0.0,1781.367919921875,1.0,280.34332275390625,283.4801025390625,295.67529296875,298.83935546875,293.1499938964844,293.1499938964844,280.04998779296875,32417.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682940602302551,1.0,0.0,0.0,3.791308879852295,3.7913336753845215,9.591170737621724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.09619140625,0.0,1668.293212890625,1895.4371337890625,0.0,3106.807373046875,0.9344664216041564,1.0,0.0,3.0,1.0,0.0
18179340,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8423305749893188,0.3615681231021881,0.3271731734275818,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8570488095283508,0.3819939494132995,0.3635800778865814,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8756649494171143,0.4072045683860779,0.2864214181900024,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8077149391174316,0.3159407079219818,0.3016565442085266,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.727410078048706,0.2284039407968521,1.0409464836120603,284.8926086425781,284.95001220703125,298.4345703125,292.7193603515625,297.7549133300781,297.32861328125,284.89501953125,1.0,0.4806429445743561,0.5311406850814819,0.5311406850814819,1.0,1.0,-2.785109281539917,1.0732165575027466,1.7118927240371704,0.4426990151405334,0.8944024443626404,0.8944024443626404,0.0,138.7500457763672,166.0,50879.14453125,0.0,1887.3648681640625,1.0,280.0572509765625,283.3127746582031,295.75762939453125,299.0595397949219,293.1499938964844,293.1499938964844,280.3500061035156,37962.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802410364151001,1.0,0.0,0.0,3.732905387878418,3.7329306602478014,9.297951351072696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.85888671875,0.0,1642.39599609375,1895.4371337890625,0.0,3218.839599609375,0.9249802231788636,1.0,0.0,3.0,1.0,0.0
18179400,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8423305749893188,0.3615681231021881,0.3271731734275818,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8570488095283508,0.3819939494132995,0.3635800778865814,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8756649494171143,0.4072045683860779,0.2864214181900024,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8077149391174316,0.3159407079219818,0.3016565442085266,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.727410078048706,0.2284039407968521,1.0409464836120603,284.8926086425781,284.95001220703125,298.4345703125,292.7193603515625,297.7549133300781,297.32861328125,284.89501953125,1.0,0.4806429445743561,0.5311406850814819,0.5311406850814819,1.0,1.0,-2.785109281539917,1.0732165575027466,1.7118927240371704,0.4426990151405334,0.8944024443626404,0.8944024443626404,0.0,138.7500457763672,166.0,50879.14453125,0.0,1887.3648681640625,1.0,280.0572509765625,283.3127746582031,295.75762939453125,299.0595397949219,293.1499938964844,293.1499938964844,280.3500061035156,37962.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802410364151001,1.0,0.0,0.0,3.732905387878418,3.7329306602478014,9.297951351072696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.85888671875,0.0,1642.39599609375,1895.4371337890625,0.0,3218.839599609375,0.9249802231788636,1.0,0.0,3.0,1.0,0.0
18179460,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8295824527740479,0.3642173111438751,0.3296064138412475,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8438659310340881,0.3849542438983917,0.3665193021297455,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8601937294006348,0.4082779288291931,0.2872278392314911,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7941402196884155,0.3178426027297973,0.3036476671695709,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7155088782310486,0.2289933413267135,1.0447899103164673,285.0453491210937,284.95001220703125,298.4961853027344,292.7428894042969,297.77801513671875,297.3285217285156,285.04510498046875,1.0,0.4882945716381073,0.5296732187271118,0.5296732187271118,1.0,1.0,-2.799542188644409,1.0771805047988892,1.72236168384552,0.4432696402072906,1.0,1.0,0.0,149.74851989746094,154.0,50323.85546875,0.0,1962.540771484375,1.0,280.34356689453125,283.4716186523437,295.7217102050781,298.9260559082031,293.1499938964844,293.1499938964844,280.04998779296875,33301.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719896674156189,1.0,0.0,0.0,3.8451433181762695,3.8451688289642334,9.86548229775508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.1259765625,0.0,1740.0372314453125,1895.4371337890625,0.0,3141.473876953125,0.9470744132995604,1.0,0.0,3.0,1.0,0.0
18179520,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8295824527740479,0.3642173111438751,0.3296064138412475,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8438659310340881,0.3849542438983917,0.3665193021297455,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8601937294006348,0.4082779288291931,0.2872278392314911,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.7941402196884155,0.3178426027297973,0.3036476671695709,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.7155088782310486,0.2289933413267135,1.0447899103164673,285.0453491210937,284.95001220703125,298.4961853027344,292.7428894042969,297.77801513671875,297.3285217285156,285.04510498046875,1.0,0.4882945716381073,0.5296732187271118,0.5296732187271118,1.0,1.0,-2.799542188644409,1.0771805047988892,1.72236168384552,0.4432696402072906,1.0,1.0,0.0,149.74851989746094,154.0,50323.85546875,0.0,1962.540771484375,1.0,280.34356689453125,283.4716186523437,295.7217102050781,298.9260559082031,293.1499938964844,293.1499938964844,280.04998779296875,33301.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719896674156189,1.0,0.0,0.0,3.8451433181762695,3.8451688289642334,9.86548229775508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.1259765625,0.0,1740.0372314453125,1895.4371337890625,0.0,3141.473876953125,0.9470744132995604,1.0,0.0,3.0,1.0,0.0
18179580,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8291946053504944,0.3653854131698608,0.3310138881206512,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8436022996902466,0.3865270316600799,0.3682762384414673,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8590036034584045,0.4085679948329925,0.2876763641834259,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.793587863445282,0.3187944293022156,0.304785281419754,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7145643830299377,0.2291961163282394,1.0465877056121826,284.8857421875,284.95001220703125,298.5360107421875,292.75738525390625,297.7903137207031,297.3244323730469,284.88311767578125,1.0,0.4896240234375,0.528734028339386,0.528734028339386,1.0,1.0,-2.807422399520874,1.079096436500549,1.7283258438110352,0.4434802234172821,0.9185460209846495,0.9185460209846495,0.0,151.1849822998047,154.0,51501.94140625,0.0,1982.022705078125,1.0,280.0756225585937,283.2889099121094,295.8037109375,299.167236328125,293.1499938964844,293.1499938964844,280.04998779296875,36753.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812793493270874,1.0,0.0,0.0,3.8354434967041016,3.835469484329224,9.815772727961305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.74951171875,0.0,1755.361083984375,1895.4371337890625,0.0,3228.56884765625,0.9460089802742004,1.0,0.0,3.0,1.0,0.0
18179640,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8300830125808716,0.3658832609653473,0.3314507901668548,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8446873426437378,0.3872780203819275,0.3689829409122467,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8596073389053345,0.4085673987865448,0.2876786887645721,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7945189476013184,0.3192087411880493,0.3051781356334686,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7150799036026001,0.2292108982801437,1.0466694831848145,284.8913879394531,284.95001220703125,298.5585327148437,292.76531982421875,297.7962646484375,297.32049560546875,284.8934326171875,1.0,0.4895497262477875,0.5282057523727417,0.5282057523727417,1.0,1.0,-2.809372663497925,1.079106688499451,1.7302658557891846,0.4430525302886963,0.9067518711090088,0.9067518711090088,0.0,150.8325653076172,142.0,51431.7421875,0.0,1983.470703125,1.0,280.0567932128906,283.29766845703125,295.8006896972656,299.139404296875,293.1499938964844,293.1499938964844,279.75,37977.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832420706748962,1.0,0.0,0.0,3.790842056274414,3.790867805480957,9.588808325133868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.38671875,0.0,1710.9476318359375,1895.4371337890625,0.0,3246.955810546875,0.9379186630249025,1.0,0.0,3.0,1.0,0.0
18179700,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996826171875,0.832840085029602,0.3665409088134765,0.3320238590240478,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7996520996094,0.8477740287780762,0.3882793188095093,0.3699031472206116,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.8621035218238831,0.4085192680358886,0.2876364886760711,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.7973859310150146,0.3197415471076965,0.3056550920009613,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.717098593711853,0.2291930913925171,1.0464361906051636,284.7995910644531,284.95001220703125,298.5899658203125,292.77606201171875,297.8045654296875,297.3151550292969,284.8005676269531,1.0,0.4887202978134155,0.5274720191955566,0.5274720191955566,1.0,1.0,-2.8114113807678223,1.0788307189941406,1.7325806617736816,0.4422982633113861,0.8117789030075073,0.8117789030075073,0.0,149.1461181640625,142.0,51943.42578125,0.0,1978.6690673828125,1.0,279.79766845703125,283.1904296875,295.83172607421875,299.2792053222656,293.1499938964844,293.1499938964844,279.75,43108.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899478316307068,1.0,0.0,0.0,3.6557905673980713,3.655815839767456,8.917762670535012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.05126953125,0.0,1592.8883056640625,1895.4371337890625,0.0,3309.7197265625,0.9088418483734132,1.0,0.0,3.0,1.0,0.0
18179760,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8370035290718079,0.367389976978302,0.3325273096561432,297.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8523517847061157,0.3894015550613403,0.370741605758667,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8661451935768127,0.4086219072341919,0.2875294387340545,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8017003536224365,0.3203646540641784,0.3060478270053863,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7202668786048889,0.2292335033416748,1.045818328857422,284.8756408691406,284.95001220703125,298.62158203125,292.7864685058594,297.8139953613281,297.3114624023437,284.8799743652344,1.0,0.4872219264507293,0.5267842411994934,0.5267842411994934,1.0,1.0,-2.8126235008239746,1.0782663822174072,1.7343571186065674,0.441409170627594,0.8245868682861328,0.8245868682861328,0.0,146.4059600830078,130.0,51553.09375,0.0,1967.4815673828125,1.0,279.758056640625,283.2664794921875,295.804931640625,299.1692199707031,293.1499938964844,293.1499938964844,280.04998779296875,42035.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901006579399109,1.0,0.0,0.0,3.508521318435669,3.508544921875,8.21375067516783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.57421875,0.0,1424.80078125,1895.4371337890625,0.0,3311.148681640625,0.8797538876533508,1.0,0.0,3.0,1.0,0.0
18179820,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8519261479377747,0.370439201593399,0.3346259295940399,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8682172298431396,0.3927083313465118,0.3732396364212036,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.881202757358551,0.4100615382194519,0.2880540490150451,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8161595463752747,0.3224736154079437,0.3074717223644256,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7315628528594971,0.2300132513046264,1.0467848777770996,285.0079040527344,284.95001220703125,298.6853942871094,292.80615234375,297.8412780761719,297.3173217773437,285.0075378417969,1.0,0.4832655489444732,0.5254086852073669,0.5254086852073669,1.0,1.0,-2.8216428756713867,1.0799610614776611,1.7416819334030151,0.4409263432025909,0.9304569959640504,0.9304569959640504,0.0,137.83006286621094,118.0,51058.39453125,0.0,1940.7320556640625,1.0,280.0413513183594,283.4032897949219,295.7666015625,299.0163879394531,293.1499938964844,293.1499938964844,279.75,33542.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877604603767395,1.0,0.0,0.0,3.630122423171997,3.630145788192749,8.792974881544069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.97216796875,0.0,1492.877197265625,1895.4371337890625,0.0,3194.1279296875,0.8992164134979248,1.0,0.0,3.0,1.0,0.0
18179880,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8519261479377747,0.370439201593399,0.3346259295940399,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8682172298431396,0.3927083313465118,0.3732396364212036,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.881202757358551,0.4100615382194519,0.2880540490150451,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.8161595463752747,0.3224736154079437,0.3074717223644256,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7315628528594971,0.2300132513046264,1.0467848777770996,285.0079040527344,284.95001220703125,298.6853942871094,292.80615234375,297.8412780761719,297.3173217773437,285.0075378417969,1.0,0.4832655489444732,0.5254086852073669,0.5254086852073669,1.0,1.0,-2.8216428756713867,1.0799610614776611,1.7416819334030151,0.4409263432025909,0.9304569959640504,0.9304569959640504,0.0,137.83006286621094,118.0,51058.39453125,0.0,1940.7320556640625,1.0,280.0413513183594,283.4032897949219,295.7666015625,299.0163879394531,293.1499938964844,293.1499938964844,279.75,33542.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877604603767395,1.0,0.0,0.0,3.630122423171997,3.630145788192749,8.792974881544069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.97216796875,0.0,1492.877197265625,1895.4371337890625,0.0,3194.1279296875,0.8992164134979248,1.0,0.0,3.0,1.0,0.0
18179940,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8711706399917603,0.3724906742572784,0.3363437056541443,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8887103796005249,0.3954085111618042,0.3755735754966736,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9006226658821106,0.4106611907482147,0.2883647382259369,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8333041071891785,0.3240435421466827,0.3087253868579864,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7461164593696594,0.2304683923721313,1.04751718044281,284.9084777832031,284.95001220703125,298.75,292.8241882324219,297.8631896972656,297.31427001953125,284.91162109375,1.0,0.4783840775489807,0.5240331292152405,0.5240331292152405,1.0,1.0,-2.829280138015747,1.0810152292251587,1.7482649087905884,0.4403161108493805,0.8439900875091553,0.8439900875091553,0.0,128.01007080078125,106.0,51751.83203125,0.0,1905.5858154296875,1.0,279.7578430175781,283.2870178222656,295.8448486328125,299.2052917480469,293.1499938964844,293.1499938964844,280.04998779296875,39098.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858733773231506,1.0,0.0,0.0,3.502760648727417,3.50278377532959,8.186800641851733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.14990234375,0.0,1397.689697265625,1895.4371337890625,0.0,3271.595703125,0.8754523992538452,1.0,0.0,3.0,1.0,0.0
18180000,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8711706399917603,0.3724906742572784,0.3363437056541443,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8887103796005249,0.3954085111618042,0.3755735754966736,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9006226658821106,0.4106611907482147,0.2883647382259369,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8333041071891785,0.3240435421466827,0.3087253868579864,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7461164593696594,0.2304683923721313,1.04751718044281,284.9084777832031,284.95001220703125,298.75,292.8241882324219,297.8631896972656,297.31427001953125,284.91162109375,1.0,0.4783840775489807,0.5240331292152405,0.5240331292152405,1.0,1.0,-2.829280138015747,1.0810152292251587,1.7482649087905884,0.4403161108493805,0.8439900875091553,0.8439900875091553,0.0,128.01007080078125,106.0,51751.83203125,0.0,1905.5858154296875,1.0,279.7578430175781,283.2870178222656,295.8448486328125,299.2052917480469,293.1499938964844,293.1499938964844,280.04998779296875,39098.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858733773231506,1.0,0.0,0.0,3.502760648727417,3.50278377532959,8.186800641851733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.14990234375,0.0,1397.689697265625,1895.4371337890625,0.0,3271.595703125,0.8754523992538452,1.0,0.0,3.0,1.0,0.0
18180060,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8973078727722168,0.3754548132419586,0.338316947221756,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.916711151599884,0.3987844586372375,0.3780886530876159,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9287518858909608,0.4120456278324127,0.2888118922710418,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8562227487564087,0.3261411786079407,0.3100789189338684,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7662507891654968,0.2313194274902343,1.048550724983215,285.0227966308594,284.95001220703125,298.815673828125,292.8408203125,297.8907165527344,297.3196105957031,285.0205078125,1.0,0.4729473292827606,0.5227267742156982,0.5227267742156982,1.0,1.0,-2.83807373046875,1.0826629400253296,1.75541090965271,0.4398939311504364,0.9525998830795288,0.9525998830795288,0.0,117.0072784423828,94.0,51373.37890625,0.0,1866.349609375,1.0,280.0422668457031,283.40478515625,295.81396484375,299.08306884765625,293.1499938964844,293.1499938964844,279.75,32480.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876623809337616,1.0,0.0,0.0,3.654400110244751,3.654423475265503,8.910980113796541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.54248046875,0.0,1511.70703125,1895.4371337890625,0.0,3184.932861328125,0.9035310745239258,1.0,0.0,3.0,1.0,0.0
18180120,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8973078727722168,0.3754548132419586,0.338316947221756,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.916711151599884,0.3987844586372375,0.3780886530876159,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9287518858909608,0.4120456278324127,0.2888118922710418,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8562227487564087,0.3261411786079407,0.3100789189338684,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7662507891654968,0.2313194274902343,1.048550724983215,285.0227966308594,284.95001220703125,298.815673828125,292.8408203125,297.8907165527344,297.3196105957031,285.0205078125,1.0,0.4729473292827606,0.5227267742156982,0.5227267742156982,1.0,1.0,-2.83807373046875,1.0826629400253296,1.75541090965271,0.4398939311504364,0.9525998830795288,0.9525998830795288,0.0,117.0072784423828,94.0,51373.37890625,0.0,1866.349609375,1.0,280.0422668457031,283.40478515625,295.81396484375,299.08306884765625,293.1499938964844,293.1499938964844,279.75,32480.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876623809337616,1.0,0.0,0.0,3.654400110244751,3.654423475265503,8.910980113796541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.54248046875,0.0,1511.70703125,1895.4371337890625,0.0,3184.932861328125,0.9035310745239258,1.0,0.0,3.0,1.0,0.0
18180180,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9315819144248962,0.3773232400417328,0.3398563861846924,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9532999396324158,0.4014394283294678,0.3803639113903045,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9628973007202148,0.4125273525714874,0.2890233695507049,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8854559063911438,0.3276274800300598,0.3112289607524872,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7918879389762878,0.2317483276128769,1.0490598678588867,284.90142822265625,284.95001220703125,298.88262939453125,292.8564453125,297.91241455078125,297.31500244140625,284.90460205078125,1.0,0.4671550989151001,0.521420419216156,0.521420419216156,1.0,1.0,-2.8449149131774902,1.083435297012329,1.761479735374451,0.4392355978488922,0.8533453345298767,0.8533453345298767,0.0,105.9509735107422,97.0,52147.0078125,0.0,1823.53076171875,1.0,279.7575378417969,283.268798828125,295.8862609863281,299.2744140625,293.1499938964844,293.1499938964844,280.04998779296875,38777.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868281245231628,1.0,0.0,0.0,3.547088146209717,3.547111749649048,8.395320492127212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.005859375,0.0,1441.8587646484375,1895.4371337890625,0.0,3280.531982421875,0.8847610950469971,1.0,0.0,3.0,1.0,0.0
18180240,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9315819144248962,0.3773232400417328,0.3398563861846924,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.9532999396324158,0.4014394283294678,0.3803639113903045,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9628973007202148,0.4125273525714874,0.2890233695507049,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8854559063911438,0.3276274800300598,0.3112289607524872,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7918879389762878,0.2317483276128769,1.0490598678588867,284.90142822265625,284.95001220703125,298.88262939453125,292.8564453125,297.91241455078125,297.31500244140625,284.90460205078125,1.0,0.4671550989151001,0.521420419216156,0.521420419216156,1.0,1.0,-2.8449149131774902,1.083435297012329,1.761479735374451,0.4392355978488922,0.8533453345298767,0.8533453345298767,0.0,105.9509735107422,97.0,52147.0078125,0.0,1823.53076171875,1.0,279.7575378417969,283.268798828125,295.8862609863281,299.2744140625,293.1499938964844,293.1499938964844,280.04998779296875,38777.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868281245231628,1.0,0.0,0.0,3.547088146209717,3.547111749649048,8.395320492127212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.005859375,0.0,1441.8587646484375,1895.4371337890625,0.0,3280.531982421875,0.8847610950469971,1.0,0.0,3.0,1.0,0.0
18180300,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9440101981163024,0.3786550164222717,0.3406714498996734,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9651279449462892,0.4030338227748871,0.3815421760082245,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.973279595375061,0.4130865633487701,0.2891468405723572,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8958534002304077,0.3285728693008423,0.3118351697921753,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8007641434669495,0.2320932894945144,1.04946768283844,285.027099609375,284.95001220703125,298.91656494140625,292.8638916015625,297.92559814453125,297.316162109375,285.0321960449219,1.0,0.4659885764122009,0.5207672119140625,0.5207672119140625,1.0,1.0,-2.84867000579834,1.0839695930480957,1.7647005319595337,0.4388528168201446,0.940826952457428,0.940826952457428,0.0,102.77779388427734,97.0,51474.75,0.0,1814.0098876953125,1.0,279.99981689453125,283.4063720703125,295.8327941894531,299.0758361816406,293.1499938964844,293.1499938964844,280.04998779296875,33795.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880479633808136,1.0,0.0,0.0,3.60313892364502,3.603162288665772,8.662740924592072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.6279296875,0.0,1465.3739013671875,1895.4371337890625,0.0,3221.07568359375,0.8952328562736511,1.0,0.0,3.0,1.0,0.0
18180360,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9539892077445984,0.3801576793193817,0.3419012129306793,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9742244482040404,0.4047920703887939,0.3830622434616089,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9811214208602904,0.4138403832912445,0.2895679771900177,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.904431939125061,0.3296572864055633,0.3127280473709106,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8079491257667542,0.2325519621372223,1.0509247779846191,285.0229187011719,284.95001220703125,298.9507751464844,292.87109375,297.9401550292969,297.3193664550781,285.0210876464844,1.0,0.4655786156654358,0.5200965404510498,0.5200965404510498,1.0,1.0,-2.855302572250366,1.0856877565383911,1.769614815711975,0.4390689134597778,0.9645653367042542,0.9645653367042542,0.0,100.60698699951172,115.0,51743.15625,0.0,1813.83642578125,1.0,280.0422668457031,283.3940124511719,295.8477478027344,299.1413269042969,293.1499938964844,293.1499938964844,279.75,32525.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782070279121399,1.0,0.0,0.0,3.692194938659668,3.692218542098999,9.096252711060516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.0302734375,0.0,1554.3243408203125,1895.4371337890625,0.0,3199.775390625,0.9122372269630432,1.0,0.0,3.0,1.0,0.0
18180420,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9397881031036376,0.3818402290344238,0.343898206949234,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9619110822677612,0.407384842634201,0.3859268724918365,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9677484631538392,0.4142297804355621,0.2901928126811981,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.891880214214325,0.3310368657112121,0.3144247829914093,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7961491346359253,0.2328789979219436,1.0540571212768557,284.8994445800781,284.95001220703125,299.02008056640625,292.8848571777344,297.9617919921875,297.3134155273437,284.9028015136719,1.0,0.4705317914485931,0.5187551379203796,0.5187551379203796,1.0,1.0,-2.8677048683166504,1.088713526725769,1.7789912223815918,0.4394315481185913,0.8635914325714111,0.8635914325714111,0.0,105.6566390991211,133.0,52633.52734375,0.0,1858.035888671875,1.0,279.7572021484375,283.2534484863281,295.91656494140625,299.3341064453125,293.1499938964844,293.1499938964844,280.04998779296875,38609.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886992931365967,1.0,0.0,0.0,3.595326662063598,3.595350503921509,8.625216310065298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.1591796875,0.0,1492.4176025390625,1895.4371337890625,0.0,3298.04150390625,0.8952721953392029,1.0,0.0,3.0,1.0,0.0
18180480,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9397881031036376,0.3818402290344238,0.343898206949234,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9619110822677612,0.407384842634201,0.3859268724918365,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9677484631538392,0.4142297804355621,0.2901928126811981,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.891880214214325,0.3310368657112121,0.3144247829914093,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7961491346359253,0.2328789979219436,1.0540571212768557,284.8994445800781,284.95001220703125,299.02008056640625,292.8848571777344,297.9617919921875,297.3134155273437,284.9028015136719,1.0,0.4705317914485931,0.5187551379203796,0.5187551379203796,1.0,1.0,-2.8677048683166504,1.088713526725769,1.7789912223815918,0.4394315481185913,0.8635914325714111,0.8635914325714111,0.0,105.6566390991211,133.0,52633.52734375,0.0,1858.035888671875,1.0,279.7572021484375,283.2534484863281,295.91656494140625,299.3341064453125,293.1499938964844,293.1499938964844,280.04998779296875,38609.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886992931365967,1.0,0.0,0.0,3.595326662063598,3.595350503921509,8.625216310065298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.1591796875,0.0,1492.4176025390625,1895.4371337890625,0.0,3298.04150390625,0.8952721953392029,1.0,0.0,3.0,1.0,0.0
18180540,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.91071754693985,0.384428471326828,0.3463148772716522,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9337844252586364,0.4106234908103943,0.3891434669494629,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9383785724639891,0.4153953790664673,0.291096568107605,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8673005700111389,0.3328979015350342,0.3163942992687225,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7734402418136597,0.2334974259138107,1.0581116676330566,285.0289306640625,284.95001220703125,299.09039306640625,292.89776611328125,297.9892578125,297.31610107421875,285.0271301269531,1.0,0.4787960052490234,0.5174136757850647,0.5174136757850647,1.0,1.0,-2.882793426513672,1.0928603410720823,1.789933204650879,0.4401849508285522,0.9817050695419312,0.9817050695419312,0.0,116.31172943115234,151.0,52253.83203125,0.0,1934.490234375,1.0,280.04296875,283.3852233886719,295.8764038085937,299.2015075683594,293.1499938964844,293.1499938964844,279.75,32497.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804808259010315,1.0,0.0,0.0,3.739220142364502,3.739244222640991,9.329434647042944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.88671875,0.0,1607.865966796875,1895.4371337890625,0.0,3221.086181640625,0.9227254986763,1.0,0.0,3.0,1.0,0.0
18180600,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.91071754693985,0.384428471326828,0.3463148772716522,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9337844252586364,0.4106234908103943,0.3891434669494629,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9383785724639891,0.4153953790664673,0.291096568107605,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8673005700111389,0.3328979015350342,0.3163942992687225,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7734402418136597,0.2334974259138107,1.0581116676330566,285.0289306640625,284.95001220703125,299.09039306640625,292.89776611328125,297.9892578125,297.31610107421875,285.0271301269531,1.0,0.4787960052490234,0.5174136757850647,0.5174136757850647,1.0,1.0,-2.882793426513672,1.0928603410720823,1.789933204650879,0.4401849508285522,0.9817050695419312,0.9817050695419312,0.0,116.31172943115234,151.0,52253.83203125,0.0,1934.490234375,1.0,280.04296875,283.3852233886719,295.8764038085937,299.2015075683594,293.1499938964844,293.1499938964844,279.75,32497.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804808259010315,1.0,0.0,0.0,3.739220142364502,3.739244222640991,9.329434647042944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.88671875,0.0,1607.865966796875,1895.4371337890625,0.0,3221.086181640625,0.9227254986763,1.0,0.0,3.0,1.0,0.0
18180660,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8813219666481018,0.3858075141906738,0.3484116494655609,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9017358422279358,0.4130498170852661,0.392237901687622,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9040605425834656,0.4155946969985962,0.2918746769428253,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8410215377807617,0.3340630531311035,0.318272054195404,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.749137282371521,0.2335939407348632,1.0620131492614746,284.8959350585937,284.95001220703125,299.16168212890625,292.9098815917969,298.0101623535156,297.3082275390625,284.8992614746094,1.0,0.4888498485088348,0.5159048438072205,0.5159048438072205,1.0,1.0,-2.896922826766968,1.096264362335205,1.8006584644317627,0.4406372606754303,0.8761315941810608,0.8761315941810608,0.0,130.71090698242188,169.0,53233.05078125,0.0,2028.6241455078125,1.0,279.7566223144531,283.2339782714844,295.9441833496094,299.39947509765625,293.1499938964844,293.1499938964844,280.04998779296875,38455.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914692401885986,1.0,0.0,0.0,3.65588116645813,3.655905723571777,8.918204343899561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.0400390625,0.0,1558.1199951171875,1895.4371337890625,0.0,3323.9453125,0.908379852771759,1.0,0.0,3.0,1.0,0.0
18180720,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8813219666481018,0.3858075141906738,0.3484116494655609,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9017358422279358,0.4130498170852661,0.392237901687622,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9040605425834656,0.4155946969985962,0.2918746769428253,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8410215377807617,0.3340630531311035,0.318272054195404,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.749137282371521,0.2335939407348632,1.0620131492614746,284.8959350585937,284.95001220703125,299.16168212890625,292.9098815917969,298.0101623535156,297.3082275390625,284.8992614746094,1.0,0.4888498485088348,0.5159048438072205,0.5159048438072205,1.0,1.0,-2.896922826766968,1.096264362335205,1.8006584644317627,0.4406372606754303,0.8761315941810608,0.8761315941810608,0.0,130.71090698242188,169.0,53233.05078125,0.0,2028.6241455078125,1.0,279.7566223144531,283.2339782714844,295.9441833496094,299.39947509765625,293.1499938964844,293.1499938964844,280.04998779296875,38455.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914692401885986,1.0,0.0,0.0,3.65588116645813,3.655905723571777,8.918204343899561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.0400390625,0.0,1558.1199951171875,1895.4371337890625,0.0,3323.9453125,0.908379852771759,1.0,0.0,3.0,1.0,0.0
18180780,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8626167178153992,0.3874622285366058,0.3499775230884552,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8826048970222473,0.4152478575706482,0.394487202167511,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8837206363677979,0.4162749350070953,0.2924473285675049,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8243793845176697,0.3352355360984802,0.3196104168891907,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7338485717773438,0.233859583735466,1.0646125078201294,285.04010009765625,284.95001220703125,299.21356201171875,292.9181213378906,298.0292663574219,297.3088073730469,285.0392150878906,1.0,0.496586412191391,0.5148184895515442,0.5148184895515442,1.0,1.0,-2.906922101974488,1.0986268520355225,1.8082951307296755,0.4407598972320556,0.988143265247345,0.988143265247345,0.0,142.20852661132812,169.0,52640.2109375,0.0,2102.275146484375,1.0,280.029541015625,283.3832702636719,295.8882751464844,299.22149658203125,293.1499938964844,293.1499938964844,280.04998779296875,32751.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883919894695282,1.0,0.0,0.0,3.7515268325805664,3.751551389694214,9.390947752763168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.5556640625,0.0,1624.09716796875,1895.4371337890625,0.0,3253.30419921875,0.9264169335365297,1.0,0.0,3.0,1.0,0.0
18180840,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8564308285713196,0.3881472647190094,0.3507769107818603,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8761643171310425,0.4161555171012878,0.3955179452896118,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8768539428710938,0.4166027307510376,0.2928072512149811,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8186972737312317,0.3357371091842651,0.3202577233314514,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.728710412979126,0.2340014725923538,1.0660568475723269,285.0323486328125,284.95001220703125,299.2338562011719,292.9212646484375,298.03717041015625,297.3096618652344,285.0307312011719,1.0,0.4997236132621765,0.5143960118293762,0.5143960118293762,1.0,1.0,-2.9120681285858154,1.100067138671875,1.8120009899139404,0.4410794675350189,0.99906587600708,0.99906587600708,0.0,146.7183380126953,187.0,52791.34375,0.0,2133.37841796875,1.0,280.0433654785156,283.37335205078125,295.9009704589844,299.2607727050781,293.1499938964844,293.1499938964844,279.75,32626.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834646344184875,1.0,0.0,0.0,3.791417598724365,3.791442394256592,9.591720981916296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.0283203125,0.0,1670.045654296875,1895.4371337890625,0.0,3249.04052734375,0.9346290230751038,1.0,0.0,3.0,1.0,0.0
18180900,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8457141518592834,0.3888749480247497,0.3520186841487884,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8650035262107849,0.4174345433712005,0.3972489535808563,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8649501204490662,0.4167841374874115,0.2933522760868072,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8084161877632141,0.3363498747348785,0.3213281631469726,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7196223139762878,0.2340522855520248,1.0683956146240234,284.8896789550781,284.95001220703125,299.270263671875,292.9266967773437,298.0484924316406,297.306884765625,284.88214111328125,1.0,0.5053746700286865,0.5136415362358093,0.5136415362358093,1.0,1.0,-2.9203996658325195,1.102259635925293,1.8181400299072263,0.4415404498577118,0.9098628163337708,0.9098628163337708,0.0,155.16287231445312,187.0,53952.23828125,0.0,2189.650390625,1.0,279.7942199707031,283.2048645019531,295.9692077636719,299.5012512207031,293.1499938964844,293.1499938964844,279.75,35837.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910531997680664,1.0,0.0,0.0,3.793391942977905,3.79341721534729,9.60171291808365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.2626953125,0.0,1697.3658447265625,1895.4371337890625,0.0,3320.055908203125,0.9355344772338868,1.0,0.0,3.0,1.0,0.0
18180960,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8350549340248108,0.3892959952354431,0.3527927994728088,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8539907932281494,0.4184659719467163,0.398630827665329,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.85319983959198,0.4166716635227203,0.293588638305664,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7974585294723511,0.3367390930652618,0.3221060633659363,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7099738121032715,0.2339184582233429,1.0697236061096191,284.8918151855469,284.95001220703125,299.30682373046875,292.9319763183594,298.057861328125,297.3009338378906,284.8950500488281,1.0,0.5109393000602722,0.5128522515296936,0.5128522515296936,1.0,1.0,-2.925810098648072,1.103155493736267,1.8226547241210933,0.4413451254367828,0.8888879418373108,0.8888879418373108,0.0,164.19161987304688,190.0,53816.078125,0.0,2244.05126953125,1.0,279.75640869140625,283.2139892578125,295.9665832519531,299.4588317871094,293.1499938964844,293.1499938964844,280.04998779296875,38331.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944495916366577,1.0,0.0,0.0,3.716913938522339,3.716938972473145,9.218458103532612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.1533203125,0.0,1626.66259765625,1895.4371337890625,0.0,3351.793701171875,0.9218307733535768,1.0,0.0,3.0,1.0,0.0
18181020,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8245699405670166,0.3914733529090881,0.3547964692115783,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8434191942214966,0.4215084910392761,0.4016318321228027,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8413053154945374,0.4175974726676941,0.2943016588687897,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7862800359725952,0.3382983803749084,0.323766827583313,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6990619897842407,0.2341944575309753,1.0721603631973269,285.0343933105469,284.95001220703125,299.3805236816406,292.9421081542969,298.0849304199219,297.3022766113281,285.0332946777344,1.0,0.5178908109664917,0.5112737417221069,0.5112737417221069,1.0,1.0,-2.937603235244751,1.1053348779678345,1.8322683572769165,0.4409778118133545,1.0,1.0,0.0,175.16246032714844,178.0,53235.2265625,0.0,2319.685546875,1.0,280.043701171875,283.3618469238281,295.9211730957031,299.3114624023437,293.1499938964844,293.1499938964844,279.75,33121.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863463997840881,1.0,0.0,0.0,3.835998296737671,3.836023569107056,9.818611488299211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.65234375,0.0,1727.480712890625,1895.4371337890625,0.0,3276.023193359375,0.9449119567871094,1.0,0.0,3.0,1.0,0.0
