time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181080,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8245699405670166,0.3914733529090881,0.3547964692115783,297.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8434191942214966,0.4215084910392761,0.4016318321228027,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8413053154945374,0.4175974726676941,0.2943016588687897,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.7862800359725952,0.3382983803749084,0.323766827583313,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6990619897842407,0.2341944575309753,1.0721603631973269,285.0343933105469,284.95001220703125,299.3805236816406,292.9421081542969,298.0849304199219,297.3022766113281,285.0332946777344,1.0,0.5178908109664917,0.5112737417221069,0.5112737417221069,1.0,1.0,-2.937603235244751,1.1053348779678345,1.8322683572769165,0.4409778118133545,1.0,1.0,0.0,175.16246032714844,178.0,53235.2265625,0.0,2319.685546875,1.0,280.043701171875,283.3618469238281,295.9211730957031,299.3114624023437,293.1499938964844,293.1499938964844,279.75,33121.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863463997840881,1.0,0.0,0.0,3.835998296737671,3.836023569107056,9.818611488299211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.65234375,0.0,1727.480712890625,1895.4371337890625,0.0,3276.023193359375,0.9449119567871094,1.0,0.0,3.0,1.0,0.0
18181140,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8249965906143188,0.3925709128379822,0.3561294078826904,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8445034027099609,0.4238439500331878,0.4041014611721039,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8410236239433289,0.4176884293556213,0.2946036458015442,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7866820096969604,0.3392811715602875,0.324927419424057,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6986284255981445,0.2340883612632751,1.0725220441818235,284.8890075683594,284.95001220703125,299.454833984375,292.9516906738281,298.106201171875,297.29449462890625,284.89129638671875,1.0,0.518604040145874,0.5096951723098755,0.5096951723098755,1.0,1.0,-2.944380760192871,1.1053478717803955,1.839032888412476,0.4397914111614227,0.897454559803009,0.897454559803009,0.0,175.93606567382812,166.0,54202.89453125,0.0,2335.6337890625,1.0,279.7567443847656,283.19757080078125,295.9833374023437,299.5018310546875,293.1499938964844,293.1499938964844,280.04998779296875,38323.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967989683151245,1.0,0.0,0.0,3.762632369995117,3.762657880783081,9.44662929214246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.6484375,0.0,1680.0465087890625,1895.4371337890625,0.0,3373.72802734375,0.9320170283317566,1.0,0.0,3.0,1.0,0.0
18181200,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8249965906143188,0.3925709128379822,0.3561294078826904,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8445034027099609,0.4238439500331878,0.4041014611721039,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8410236239433289,0.4176884293556213,0.2946036458015442,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7866820096969604,0.3392811715602875,0.324927419424057,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.6986284255981445,0.2340883612632751,1.0725220441818235,284.8890075683594,284.95001220703125,299.454833984375,292.9516906738281,298.106201171875,297.29449462890625,284.89129638671875,1.0,0.518604040145874,0.5096951723098755,0.5096951723098755,1.0,1.0,-2.944380760192871,1.1053478717803955,1.839032888412476,0.4397914111614227,0.897454559803009,0.897454559803009,0.0,175.93606567382812,166.0,54202.89453125,0.0,2335.6337890625,1.0,279.7567443847656,283.19757080078125,295.9833374023437,299.5018310546875,293.1499938964844,293.1499938964844,280.04998779296875,38323.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967989683151245,1.0,0.0,0.0,3.762632369995117,3.762657880783081,9.44662929214246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.6484375,0.0,1680.0465087890625,1895.4371337890625,0.0,3373.72802734375,0.9320170283317566,1.0,0.0,3.0,1.0,0.0
18181260,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8323255181312561,0.3948097825050354,0.3575556576251983,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8528207540512085,0.4270133972167969,0.4065569639205932,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8478712439537048,0.4187305271625519,0.294908344745636,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7942113876342773,0.3409233093261719,0.3260022699832916,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7046267986297607,0.2344551682472229,1.072206735610962,285.03350830078125,284.95001220703125,299.5297241210937,292.9608154296875,298.1345520019531,297.29766845703125,285.0327453613281,1.0,0.5162032842636108,0.5082190036773682,0.5082190036773682,1.0,1.0,-2.950317859649658,1.1051825284957886,1.8451354503631592,0.4383614063262939,1.0,1.0,0.0,170.4663848876953,154.0,53459.49609375,0.0,2318.74072265625,1.0,280.0439453125,283.3511047363281,295.936767578125,299.3436889648437,293.1499938964844,293.1499938964844,279.75,33604.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880950808525085,1.0,0.0,0.0,3.864120960235596,3.864146709442138,9.96310518530663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.4951171875,0.0,1765.7169189453125,1895.4371337890625,0.0,3292.388671875,0.9514708518981934,1.0,0.0,3.0,1.0,0.0
18181320,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8323255181312561,0.3948097825050354,0.3575556576251983,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8528207540512085,0.4270133972167969,0.4065569639205932,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8478712439537048,0.4187305271625519,0.294908344745636,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7942113876342773,0.3409233093261719,0.3260022699832916,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7046267986297607,0.2344551682472229,1.072206735610962,285.03350830078125,284.95001220703125,299.5297241210937,292.9608154296875,298.1345520019531,297.29766845703125,285.0327453613281,1.0,0.5162032842636108,0.5082190036773682,0.5082190036773682,1.0,1.0,-2.950317859649658,1.1051825284957886,1.8451354503631592,0.4383614063262939,1.0,1.0,0.0,170.4663848876953,154.0,53459.49609375,0.0,2318.74072265625,1.0,280.0439453125,283.3511047363281,295.936767578125,299.3436889648437,293.1499938964844,293.1499938964844,279.75,33604.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880950808525085,1.0,0.0,0.0,3.864120960235596,3.864146709442138,9.96310518530663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.4951171875,0.0,1765.7169189453125,1895.4371337890625,0.0,3292.388671875,0.9514708518981934,1.0,0.0,3.0,1.0,0.0
18181380,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8432397842407227,0.3959992229938507,0.3586422801017761,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8652596473693848,0.4295171499252319,0.4088329374790191,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8586690425872803,0.4189819395542145,0.295062243938446,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8055395483970642,0.3420359492301941,0.326931357383728,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7138670682907104,0.2344992756843567,1.0715440511703491,284.8887023925781,284.95001220703125,299.6050720214844,292.9695739746094,298.1571655273437,297.2917785644531,284.8909606933594,1.0,0.5121579766273499,0.5067428350448608,0.5067428350448608,1.0,1.0,-2.9548747539520264,1.1043977737426758,1.8504769802093504,0.4368301331996918,0.9020940065383912,0.9020940065383912,0.0,162.23475646972656,142.0,54402.140625,0.0,2285.386962890625,1.0,279.7566833496094,283.18756103515625,295.9980163574219,299.52911376953125,293.1499938964844,293.1499938964844,279.45001220703125,38409.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978661894798279,1.0,0.0,0.0,3.7875397205352783,3.7875657081604,9.572110002409318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.5908203125,0.0,1710.3450927734375,1895.4371337890625,0.0,3383.686279296875,0.937719702720642,1.0,0.0,3.0,1.0,0.0
18181440,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8432397842407227,0.3959992229938507,0.3586422801017761,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8652596473693848,0.4295171499252319,0.4088329374790191,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8586690425872803,0.4189819395542145,0.295062243938446,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8055395483970642,0.3420359492301941,0.326931357383728,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7138670682907104,0.2344992756843567,1.0715440511703491,284.8887023925781,284.95001220703125,299.6050720214844,292.9695739746094,298.1571655273437,297.2917785644531,284.8909606933594,1.0,0.5121579766273499,0.5067428350448608,0.5067428350448608,1.0,1.0,-2.9548747539520264,1.1043977737426758,1.8504769802093504,0.4368301331996918,0.9020940065383912,0.9020940065383912,0.0,162.23475646972656,142.0,54402.140625,0.0,2285.386962890625,1.0,279.7566833496094,283.18756103515625,295.9980163574219,299.52911376953125,293.1499938964844,293.1499938964844,279.45001220703125,38409.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978661894798279,1.0,0.0,0.0,3.7875397205352783,3.7875657081604,9.572110002409318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.5908203125,0.0,1710.3450927734375,1895.4371337890625,0.0,3383.686279296875,0.937719702720642,1.0,0.0,3.0,1.0,0.0
18181500,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.8495162725448608,0.396429032087326,0.3589074909687042,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.8724466562271118,0.4306252896785736,0.4097390174865722,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.8649515509605408,0.418933093547821,0.2949353158473968,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019714355469,0.8118000030517578,0.3424567580223083,0.327188491821289,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.7188342213630676,0.2344115525484085,1.0704485177993774,284.8019104003906,284.95001220703125,299.6429138183594,292.97381591796875,298.16754150390625,297.2875061035156,284.8042907714844,1.0,0.5096362233161926,0.5060047507286072,0.5060047507286072,1.0,1.0,-2.9551236629486084,1.1031538248062134,1.8519699573516848,0.4356222152709961,0.8098685145378113,0.8098685145378113,0.0,157.6205596923828,142.0,54822.84375,0.0,2262.577392578125,1.0,279.497802734375,283.0859375,296.0213928222656,299.6568298339844,293.1499938964844,293.1499938964844,279.45001220703125,43461.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037070870399476,1.0,0.0,0.0,3.646863460540772,3.646888971328736,8.874263812685967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.9072265625,0.0,1585.4613037109375,1895.4371337890625,0.0,3438.11474609375,0.9072220325469972,1.0,0.0,3.0,1.0,0.0
18181560,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.856631875038147,0.3970698118209839,0.3591344356536865,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8805196285247803,0.4318799078464508,0.4106023013591766,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8720827698707581,0.4190486073493957,0.2947708964347839,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8184969425201416,0.342985063791275,0.327398270368576,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.72423255443573,0.2343912273645401,1.0691406726837158,284.8795166015625,284.95001220703125,299.6808166503906,292.9779968261719,298.1792297363281,297.2850646972656,284.8828430175781,1.0,0.5068867206573486,0.5053285956382751,0.5053285956382751,1.0,1.0,-2.9549145698547363,1.1018235683441162,1.85309100151062,0.4343938529491424,0.825596272945404,0.825596272945404,0.0,152.69053649902344,130.0,54408.98046875,0.0,2237.370361328125,1.0,279.4580993652344,283.1596069335937,295.9905090332031,299.5382385253906,293.1499938964844,293.1499938964844,279.75,41818.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033416509628296,1.0,0.0,0.0,3.510611057281494,3.5106348991394043,8.223538543461473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.03271484375,0.0,1425.4212646484375,1895.4371337890625,0.0,3434.713134765625,0.8799842000007629,1.0,0.0,3.0,1.0,0.0
18181620,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8767181038856506,0.3995970487594604,0.3607005774974823,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.902370810508728,0.4354178309440613,0.413224309682846,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8921000957489014,0.4204548299312591,0.2952044606208801,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8361877202987671,0.3448981046676636,0.3285321295261383,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.738917350769043,0.2350092530250549,1.0689257383346558,285.0038146972656,284.95001220703125,299.75689697265625,292.9861755371094,298.21063232421875,297.292724609375,285.00347900390625,1.0,0.5013298988342285,0.5039764046669006,0.5039764046669006,1.0,1.0,-2.961565971374512,1.1021159887313845,1.859449982643128,0.4332508146762848,0.925804615020752,0.925804615020752,0.0,141.25474548339844,118.0,53833.5859375,0.0,2191.319580078125,1.0,279.7413330078125,283.2912902832031,295.94732666015625,299.37457275390625,293.1499938964844,293.1499938964844,279.45001220703125,33743.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911869525909424,1.0,0.0,0.0,3.6246726512908936,3.6246960163116455,8.766593282416579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.5107421875,0.0,1488.40576171875,1895.4371337890625,0.0,3321.30615234375,0.8981273174285889,1.0,0.0,3.0,1.0,0.0
18181680,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8767181038856506,0.3995970487594604,0.3607005774974823,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.902370810508728,0.4354178309440613,0.413224309682846,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8921000957489014,0.4204548299312591,0.2952044606208801,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8361877202987671,0.3448981046676636,0.3285321295261383,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.738917350769043,0.2350092530250549,1.0689257383346558,285.0038146972656,284.95001220703125,299.75689697265625,292.9861755371094,298.21063232421875,297.292724609375,285.00347900390625,1.0,0.5013298988342285,0.5039764046669006,0.5039764046669006,1.0,1.0,-2.961565971374512,1.1021159887313845,1.859449982643128,0.4332508146762848,0.925804615020752,0.925804615020752,0.0,141.25474548339844,118.0,53833.5859375,0.0,2191.319580078125,1.0,279.7413330078125,283.2912902832031,295.94732666015625,299.37457275390625,293.1499938964844,293.1499938964844,279.45001220703125,33743.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911869525909424,1.0,0.0,0.0,3.6246726512908936,3.6246960163116455,8.766593282416579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.5107421875,0.0,1488.40576171875,1895.4371337890625,0.0,3321.30615234375,0.8981273174285889,1.0,0.0,3.0,1.0,0.0
18181740,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9000840187072754,0.4009697735309601,0.361774206161499,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.929814338684082,0.4382259547710418,0.4156161546707153,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9161046743392944,0.421004980802536,0.2954334616661072,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8569883704185486,0.3462347090244293,0.3295104801654815,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7564146518707275,0.2352756559848785,1.068543791770935,284.9111328125,284.95001220703125,299.8331604003906,292.9942321777344,298.2352905273437,297.2899169921875,284.91357421875,1.0,0.495554506778717,0.5026242136955261,0.5026242136955261,1.0,1.0,-2.966731548309326,1.1017475128173828,1.864984154701233,0.4319660067558288,0.84329754114151,0.84329754114151,0.0,129.92100524902344,106.0,54454.12890625,0.0,2142.98974609375,1.0,279.4579467773437,283.1798095703125,296.0118103027344,299.5461120605469,293.1499938964844,293.1499938964844,279.75,38998.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987372517585754,1.0,0.0,0.0,3.4956085681915283,3.495631694793701,8.153402859534253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.2822265625,0.0,1389.5753173828125,1895.4371337890625,0.0,3391.810791015625,0.8738273978233337,1.0,0.0,3.0,1.0,0.0
18181800,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9000840187072754,0.4009697735309601,0.361774206161499,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.929814338684082,0.4382259547710418,0.4156161546707153,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9161046743392944,0.421004980802536,0.2954334616661072,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8569883704185486,0.3462347090244293,0.3295104801654815,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.7564146518707275,0.2352756559848785,1.068543791770935,284.9111328125,284.95001220703125,299.8331604003906,292.9942321777344,298.2352905273437,297.2899169921875,284.91357421875,1.0,0.495554506778717,0.5026242136955261,0.5026242136955261,1.0,1.0,-2.966731548309326,1.1017475128173828,1.864984154701233,0.4319660067558288,0.84329754114151,0.84329754114151,0.0,129.92100524902344,106.0,54454.12890625,0.0,2142.98974609375,1.0,279.4579467773437,283.1798095703125,296.0118103027344,299.5461120605469,293.1499938964844,293.1499938964844,279.75,38998.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987372517585754,1.0,0.0,0.0,3.4956085681915283,3.495631694793701,8.153402859534253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.2822265625,0.0,1389.5753173828125,1895.4371337890625,0.0,3391.810791015625,0.8738273978233337,1.0,0.0,3.0,1.0,0.0
18181860,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.93276184797287,0.4032580554485321,0.363122284412384,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9640635848045348,0.4417346715927124,0.4182241857051849,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9493563771247864,0.4223264455795288,0.2958243787288666,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8847022652626038,0.3481127619743347,0.3306291997432709,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7799054384231567,0.2359225302934646,1.0685590505599976,285.0160522460937,284.95001220703125,299.9096069335937,293.002197265625,298.2653503417969,297.2956237792969,285.0138854980469,1.0,0.489623874425888,0.5012703537940979,0.5012703537940979,1.0,1.0,-2.973313093185425,1.1019591093063354,1.8713539838790887,0.430765151977539,0.9440966844558716,0.9440966844558716,0.0,118.06036376953124,94.0,54021.63671875,0.0,2094.252197265625,1.0,279.7421875,283.291015625,295.9759216308594,299.4140930175781,293.1499938964844,293.1499938964844,279.45001220703125,32697.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897326588630676,1.0,0.0,0.0,3.640835046768189,3.640858411788941,8.844948524711072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.279296875,0.0,1498.346923828125,1895.4371337890625,0.0,3307.707275390625,0.9006025195121765,1.0,0.0,3.0,1.0,0.0
18181920,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.93276184797287,0.4032580554485321,0.363122284412384,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9640635848045348,0.4417346715927124,0.4182241857051849,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9493563771247864,0.4223264455795288,0.2958243787288666,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8847022652626038,0.3481127619743347,0.3306291997432709,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.7799054384231567,0.2359225302934646,1.0685590505599976,285.0160522460937,284.95001220703125,299.9096069335937,293.002197265625,298.2653503417969,297.2956237792969,285.0138854980469,1.0,0.489623874425888,0.5012703537940979,0.5012703537940979,1.0,1.0,-2.973313093185425,1.1019591093063354,1.8713539838790887,0.430765151977539,0.9440966844558716,0.9440966844558716,0.0,118.06036376953124,94.0,54021.63671875,0.0,2094.252197265625,1.0,279.7421875,283.291015625,295.9759216308594,299.4140930175781,293.1499938964844,293.1499938964844,279.45001220703125,32697.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897326588630676,1.0,0.0,0.0,3.640835046768189,3.640858411788941,8.844948524711072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.279296875,0.0,1498.346923828125,1895.4371337890625,0.0,3307.707275390625,0.9006025195121765,1.0,0.0,3.0,1.0,0.0
18181980,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9632580876350404,0.4041561782360077,0.3639115691184997,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9905815720558168,0.4439156949520111,0.4201610684394836,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9773300290107728,0.4226650893688202,0.2960065603256225,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9120752811431884,0.3491127789020538,0.3314140737056732,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8028941750526428,0.2361098229885101,1.0683621168136597,284.8882141113281,284.95001220703125,299.9708251953125,293.0085754394531,298.283935546875,297.2917785644531,284.8930358886719,1.0,0.4848009347915649,0.5001872181892395,0.5001872181892395,1.0,1.0,-2.977524757385254,1.1016573905944824,1.875867247581482,0.4297366440296173,0.8461207747459412,0.8461207747459412,0.0,108.8001937866211,94.0,54735.36328125,0.0,2054.457275390625,1.0,279.46588134765625,283.1512451171875,296.0434875488281,299.6116943359375,293.1499938964844,293.1499938964844,279.45001220703125,39260.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987354636192322,1.0,0.0,0.0,3.5450963973999023,3.5451200008392334,8.385894147977524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.2109375,0.0,1443.2518310546875,1895.4371337890625,0.0,3391.7939453125,0.883981466293335,1.0,0.0,3.0,1.0,0.0
18182040,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9705777168273926,0.4043877422809601,0.3639879524707794,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9965187311172484,0.4444579780101776,0.4205500781536102,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9838277101516724,0.4227426052093506,0.2959698736667633,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9200729727745056,0.3493527472019195,0.3315296173095703,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8089655637741089,0.2361423671245575,1.068033218383789,284.9046630859375,284.95001220703125,299.9861145019531,293.0101928710937,298.2885437011719,297.2908020019531,284.90728759765625,1.0,0.4835422337055206,0.4999164640903473,0.4999164640903473,1.0,1.0,-2.977783203125,1.1012537479400637,1.876529335975647,0.4292995929718017,0.8500127792358398,0.8500127792358398,0.0,106.56674194335938,112.0,54710.9375,0.0,2043.556396484375,1.0,279.4577331542969,283.16339111328125,296.03631591796875,299.5890197753906,293.1499938964844,293.1499938964844,279.75,38756.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990834951400757,1.0,0.0,0.0,3.526951551437378,3.52697491645813,8.300270906147489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.53076171875,0.0,1420.460693359375,1895.4371337890625,0.0,3395.039794921875,0.880372166633606,1.0,0.0,3.0,1.0,0.0
18182100,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.97374027967453,0.4053727686405182,0.3645836412906647,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9990000128746032,0.4461361467838287,0.4215800166130066,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9863752126693726,0.4232776165008545,0.2961532771587372,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9237791895866394,0.3501923084259033,0.3321315050125122,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8113524317741394,0.2363871186971664,1.068474292755127,285.02490234375,284.95001220703125,300.0243835449219,293.01422119140625,298.3025817871094,297.29217529296875,285.0289306640625,1.0,0.4841120541095733,0.4992395341396332,0.4992395341396332,1.0,1.0,-2.9811997413635254,1.1013997793197632,1.879800081253052,0.4286221861839294,0.9342492818832396,0.9342492818832396,0.0,105.87152862548828,112.0,54028.5703125,0.0,2045.847412109375,1.0,279.6993408203125,283.2956237792969,295.9825439453125,299.38690185546875,293.1499938964844,293.1499938964844,279.75,33808.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928235769271851,1.0,0.0,0.0,3.5835511684417725,3.583574056625366,8.56881001709553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.28271484375,0.0,1444.3905029296875,1895.4371337890625,0.0,3336.60302734375,0.8908141255378723,1.0,0.0,3.0,1.0,0.0
18182160,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9702520966529846,0.4064963161945343,0.3656324446201324,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9969411492347716,0.4479445517063141,0.4236226677894592,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.982915699481964,0.423975259065628,0.2966564297676086,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9197455644607544,0.3511513173580169,0.3330656588077545,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8080049753189087,0.2367249578237533,1.0701452493667605,285.01739501953125,284.95001220703125,300.0626220703125,293.0182800292969,298.3177490234375,297.2952575683594,285.0157165527344,1.0,0.486146479845047,0.4985525906085968,0.4985525906085968,1.0,1.0,-2.9886605739593506,1.1031841039657593,1.8854764699935915,0.4287669658660888,0.954214334487915,0.954214334487915,0.0,107.53241729736328,130.0,54305.07421875,0.0,2067.038330078125,1.0,279.7421569824219,283.28173828125,295.99530029296875,299.45068359375,293.1499938964844,293.1499938964844,279.45001220703125,32662.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906543850898743,1.0,0.0,0.0,3.66913366317749,3.669157266616821,8.98297798812564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1279296875,0.0,1529.4588623046875,1895.4371337890625,0.0,3316.326904296875,0.9071059226989746,1.0,0.0,3.0,1.0,0.0
18182220,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9440973997116088,0.4073571562767029,0.3670550286769867,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9768378734588624,0.4505451321601867,0.4266646206378937,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9582279324531556,0.4242454469203949,0.2973129749298095,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8947079181671143,0.3522417247295379,0.3346547186374664,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7865298390388489,0.236793115735054,1.0728858709335327,284.9039611816406,284.95001220703125,300.1390075683594,293.0265808105469,298.3396911621094,297.2885131835937,284.9067687988281,1.0,0.4929201006889343,0.4971787333488464,0.4971787333488464,1.0,1.0,-3.000016927719116,1.1052348613739014,1.8947820663452148,0.4284952580928802,0.8593204617500305,0.8593204617500305,0.0,116.67584228515624,148.0,55142.43359375,0.0,2133.353515625,1.0,279.4574584960937,283.1493225097656,296.05535888671875,299.6329650878906,293.1499938964844,293.1499938964844,279.75,38540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004601836204529,1.0,0.0,0.0,3.5678067207336426,3.5678303241729736,8.493680638821388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.1484375,0.0,1462.2105712890625,1895.4371337890625,0.0,3407.8740234375,0.8892042636871338,1.0,0.0,3.0,1.0,0.0
18182280,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9440973997116088,0.4073571562767029,0.3670550286769867,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9768378734588624,0.4505451321601867,0.4266646206378937,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9582279324531556,0.4242454469203949,0.2973129749298095,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8947079181671143,0.3522417247295379,0.3346547186374664,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7865298390388489,0.236793115735054,1.0728858709335327,284.9039611816406,284.95001220703125,300.1390075683594,293.0265808105469,298.3396911621094,297.2885131835937,284.9067687988281,1.0,0.4929201006889343,0.4971787333488464,0.4971787333488464,1.0,1.0,-3.000016927719116,1.1052348613739014,1.8947820663452148,0.4284952580928802,0.8593204617500305,0.8593204617500305,0.0,116.67584228515624,148.0,55142.43359375,0.0,2133.353515625,1.0,279.4574584960937,283.1493225097656,296.05535888671875,299.6329650878906,293.1499938964844,293.1499938964844,279.75,38540.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004601836204529,1.0,0.0,0.0,3.5678067207336426,3.5678303241729736,8.493680638821388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.1484375,0.0,1462.2105712890625,1895.4371337890625,0.0,3407.8740234375,0.8892042636871338,1.0,0.0,3.0,1.0,0.0
18182340,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.911147952079773,0.4091586470603943,0.36886066198349,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.947455644607544,0.453856348991394,0.4300351440906524,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9247634410858154,0.4252915978431701,0.2982124090194702,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8672205805778503,0.3538410663604736,0.3364716172218323,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7619383335113525,0.2371537983417511,1.0762566328048706,285.021728515625,284.95001220703125,300.2152404785156,293.0351867675781,298.3673095703125,297.2908630371094,285.0198974609375,1.0,0.5019522309303284,0.495804876089096,0.495804876089096,1.0,1.0,-3.013547897338867,1.1081655025482178,1.9053823947906487,0.4284295439720154,0.968576431274414,0.968576431274414,0.0,129.6395721435547,166.0,54749.9453125,0.0,2223.64453125,1.0,279.7427673339844,283.2716979980469,296.0144958496094,299.49761962890625,293.1499938964844,293.1499938964844,279.45001220703125,32611.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925075531005859,1.0,0.0,0.0,3.710530996322632,3.710555076599121,9.186824740936572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.126953125,0.0,1575.7869873046875,1895.4371337890625,0.0,3333.650146484375,0.9162965416908264,1.0,0.0,3.0,1.0,0.0
18182400,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.911147952079773,0.4091586470603943,0.36886066198349,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.947455644607544,0.453856348991394,0.4300351440906524,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9247634410858154,0.4252915978431701,0.2982124090194702,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8672205805778503,0.3538410663604736,0.3364716172218323,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7619383335113525,0.2371537983417511,1.0762566328048706,285.021728515625,284.95001220703125,300.2152404785156,293.0351867675781,298.3673095703125,297.2908630371094,285.0198974609375,1.0,0.5019522309303284,0.495804876089096,0.495804876089096,1.0,1.0,-3.013547897338867,1.1081655025482178,1.9053823947906487,0.4284295439720154,0.968576431274414,0.968576431274414,0.0,129.6395721435547,166.0,54749.9453125,0.0,2223.64453125,1.0,279.7427673339844,283.2716979980469,296.0144958496094,299.49761962890625,293.1499938964844,293.1499938964844,279.45001220703125,32611.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925075531005859,1.0,0.0,0.0,3.710530996322632,3.710555076599121,9.186824740936572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.126953125,0.0,1575.7869873046875,1895.4371337890625,0.0,3333.650146484375,0.9162965416908264,1.0,0.0,3.0,1.0,0.0
18182460,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8816721439361572,0.409709095954895,0.3702648282051086,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9148011207580566,0.4563020765781402,0.4332009851932525,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8930120468139648,0.4253766238689422,0.2989389300346374,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.841254711151123,0.3547295331954956,0.3381374478340149,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7389245629310608,0.2370032370090484,1.0792651176452637,284.9005126953125,284.95001220703125,300.29119873046875,293.044189453125,298.38751220703125,297.28253173828125,284.9033508300781,1.0,0.5121091604232788,0.4942482411861419,0.4942482411861419,1.0,1.0,-3.025542974472046,1.1100634336471558,1.9154794216156008,0.4278756380081177,0.869067370891571,0.869067370891571,0.0,145.43870544433594,184.0,55649.3359375,0.0,2326.569091796875,1.0,279.45709228515625,283.13134765625,296.0746154785156,299.6839294433594,293.1499938964844,293.1499938964844,279.75,38446.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902639389038086,1.0,0.0,0.0,3.6176657676696777,3.617689847946167,8.732732794669573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.3193359375,0.0,1515.633544921875,1895.4371337890625,0.0,3428.174560546875,0.9001014232635498,1.0,0.0,3.0,1.0,0.0
18182520,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8816721439361572,0.409709095954895,0.3702648282051086,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9148011207580566,0.4563020765781402,0.4332009851932525,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8930120468139648,0.4253766238689422,0.2989389300346374,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.841254711151123,0.3547295331954956,0.3381374478340149,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7389245629310608,0.2370032370090484,1.0792651176452637,284.9005126953125,284.95001220703125,300.29119873046875,293.044189453125,298.38751220703125,297.28253173828125,284.9033508300781,1.0,0.5121091604232788,0.4942482411861419,0.4942482411861419,1.0,1.0,-3.025542974472046,1.1100634336471558,1.9154794216156008,0.4278756380081177,0.869067370891571,0.869067370891571,0.0,145.43870544433594,184.0,55649.3359375,0.0,2326.569091796875,1.0,279.45709228515625,283.13134765625,296.0746154785156,299.6839294433594,293.1499938964844,293.1499938964844,279.75,38446.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902639389038086,1.0,0.0,0.0,3.6176657676696777,3.617689847946167,8.732732794669573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.3193359375,0.0,1515.633544921875,1895.4371337890625,0.0,3428.174560546875,0.9001014232635498,1.0,0.0,3.0,1.0,0.0
18182580,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.857738196849823,0.4112675189971924,0.3719685971736908,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8896591067314148,0.459501713514328,0.4365959763526916,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8679578900337219,0.4262880086898803,0.2998391985893249,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8201475739479065,0.3561714887619018,0.3399375677108764,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7199910283088684,0.237184539437294,1.08247172832489,285.0239562988281,284.95001220703125,300.3668518066406,293.0537109375,298.4136962890625,297.283935546875,285.0222473144531,1.0,0.522735059261322,0.4926915764808655,0.4926915764808655,1.0,1.0,-3.038764953613281,1.112431526184082,1.9263335466384888,0.4273038208484649,0.98191100358963,0.98191100358963,0.0,162.1910400390625,202.0,55201.1953125,0.0,2437.525390625,1.0,279.7431030273437,283.26007080078125,296.03326416015625,299.5450744628906,293.1499938964844,293.1499938964844,279.45001220703125,32714.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947329521179199,1.0,0.0,0.0,3.753730773925781,3.7537553310394287,9.401984470969182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.4384765625,0.0,1626.38037109375,1895.4371337890625,0.0,3354.43994140625,0.9261388182640076,1.0,0.0,3.0,1.0,0.0
18182640,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.857738196849823,0.4112675189971924,0.3719685971736908,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8896591067314148,0.459501713514328,0.4365959763526916,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8679578900337219,0.4262880086898803,0.2998391985893249,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8201475739479065,0.3561714887619018,0.3399375677108764,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.7199910283088684,0.237184539437294,1.08247172832489,285.0239562988281,284.95001220703125,300.3668518066406,293.0537109375,298.4136962890625,297.283935546875,285.0222473144531,1.0,0.522735059261322,0.4926915764808655,0.4926915764808655,1.0,1.0,-3.038764953613281,1.112431526184082,1.9263335466384888,0.4273038208484649,0.98191100358963,0.98191100358963,0.0,162.1910400390625,202.0,55201.1953125,0.0,2437.525390625,1.0,279.7431030273437,283.26007080078125,296.03326416015625,299.5450744628906,293.1499938964844,293.1499938964844,279.45001220703125,32714.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947329521179199,1.0,0.0,0.0,3.753730773925781,3.7537553310394287,9.401984470969182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.4384765625,0.0,1626.38037109375,1895.4371337890625,0.0,3354.43994140625,0.9261388182640076,1.0,0.0,3.0,1.0,0.0
18182700,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8474410176277161,0.4115678369998932,0.3728510439395904,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8789026141166687,0.4607853293418884,0.4383581280708313,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8571195602416992,0.4264019727706909,0.3003464639186859,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8105577230453491,0.3566477596759796,0.3408969640731811,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7111531496047974,0.2371165156364441,1.0843275785446167,284.8848876953125,284.95001220703125,300.4045104980469,293.0586853027344,298.4242553710937,297.2808837890625,284.8788452148437,1.0,0.5281761288642883,0.4919132590293884,0.4919132590293884,1.0,1.0,-3.0459444522857666,1.113820195198059,1.932124137878418,0.4272101819515228,0.8924574255943298,0.8924574255943298,0.0,170.89149475097656,202.0,56311.046875,0.0,2496.1025390625,1.0,279.4951477050781,283.0975036621094,296.0981750488281,299.7818298339844,293.1499938964844,293.1499938964844,279.45001220703125,36289.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901885151863098,1.0,0.0,0.0,3.7462856769561768,3.7463107109069824,9.364725315208488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.484375,0.0,1645.17431640625,1895.4371337890625,0.0,3421.150390625,0.925101637840271,1.0,0.0,3.0,1.0,0.0
18182760,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8372339606285095,0.4115899205207824,0.373260498046875,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8682367205619812,0.4618446230888366,0.4397576451301574,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8464642763137817,0.426260381937027,0.3005546331405639,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8003595471382141,0.3569243252277374,0.3415634632110595,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7016232013702393,0.2368870228528976,1.085213541984558,284.89630126953125,284.95001220703125,300.4420471191406,293.0638122558594,298.4328918457031,297.2750549316406,284.8994140625,1.0,0.5334935784339905,0.4911281168460846,0.4911281168460846,1.0,1.0,-3.050239324569702,1.114008903503418,1.9362303018569944,0.4265365302562713,0.8779719471931458,0.8779719471931458,0.0,180.10455322265625,190.0,56132.09375,0.0,2552.133544921875,1.0,279.4567565917969,283.1134948730469,296.0942077636719,299.73394775390625,293.1499938964844,293.1499938964844,279.75,38477.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047834873199464,1.0,0.0,0.0,3.666026115417481,3.666050672531128,8.967768962975242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.20263671875,0.0,1569.68896484375,1895.4371337890625,0.0,3448.131591796875,0.91074138879776,1.0,0.0,3.0,1.0,0.0
18182820,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8338862061500549,0.4130045771598816,0.3743306994438171,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8655591011047363,0.4650042653083801,0.4425947666168213,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8426803946495056,0.4271218776702881,0.301034927368164,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7970333099365234,0.3582909107208252,0.3427745997905731,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6978199481964111,0.2369835823774337,1.0855885744094849,285.0226135253906,284.95001220703125,300.5167541503906,293.0746765136719,298.458251953125,297.2766418457031,285.02081298828125,1.0,0.5357838273048401,0.4895578324794769,0.4895578324794769,1.0,1.0,-3.057419776916504,1.1137943267822266,1.943625450134277,0.4247986078262329,0.991482436656952,0.991482436656952,0.0,184.1978454589844,178.0,55559.5234375,0.0,2587.1767578125,1.0,279.743408203125,283.24688720703125,296.05303955078125,299.5893249511719,293.1499938964844,293.1499938964844,279.45001220703125,32929.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896654486656189,1.0,0.0,0.0,3.792665719985962,3.792690515518189,9.598036285751732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.78515625,0.0,1673.8900146484375,1895.4371337890625,0.0,3372.3798828125,0.9350802302360536,1.0,0.0,3.0,1.0,0.0
18182880,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8338862061500549,0.4130045771598816,0.3743306994438171,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8655591011047363,0.4650042653083801,0.4425947666168213,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8426803946495056,0.4271218776702881,0.301034927368164,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7970333099365234,0.3582909107208252,0.3427745997905731,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6978199481964111,0.2369835823774337,1.0855885744094849,285.0226135253906,284.95001220703125,300.5167541503906,293.0746765136719,298.458251953125,297.2766418457031,285.02081298828125,1.0,0.5357838273048401,0.4895578324794769,0.4895578324794769,1.0,1.0,-3.057419776916504,1.1137943267822266,1.943625450134277,0.4247986078262329,0.991482436656952,0.991482436656952,0.0,184.1978454589844,178.0,55559.5234375,0.0,2587.1767578125,1.0,279.743408203125,283.24688720703125,296.05303955078125,299.5893249511719,293.1499938964844,293.1499938964844,279.45001220703125,32929.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896654486656189,1.0,0.0,0.0,3.792665719985962,3.792690515518189,9.598036285751732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.78515625,0.0,1673.8900146484375,1895.4371337890625,0.0,3372.3798828125,0.9350802302360536,1.0,0.0,3.0,1.0,0.0
