time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182940,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8379367589950562,0.4133151769638061,0.3748074471950531,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8712483644485474,0.4674059748649597,0.444968432188034,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8466244339942932,0.4271620512008667,0.3011720478534698,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8015817403793335,0.3590822517871856,0.3435888886451721,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.701097846031189,0.236736923456192,1.084501028060913,284.8895874023437,284.95001220703125,300.5909118652344,293.0863342285156,298.47723388671875,297.2691650390625,284.8924865722656,1.0,0.5342200398445129,0.4879875481128692,0.4879875481128692,1.0,1.0,-3.0606937408447266,1.1119457483291626,1.948747992515564,0.4224337339401245,0.8810588121414185,0.8810588121414185,0.0,180.88671875,166.0,56380.02734375,0.0,2576.173583984375,1.0,279.456298828125,283.09735107421875,296.1137390136719,299.7711181640625,293.1499938964844,293.1499938964844,279.75,38754.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061100482940674,1.0,0.0,0.0,3.6979827880859375,3.698007822036743,9.124794360104717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.2275390625,0.0,1608.0924072265625,1895.4371337890625,0.0,3460.46923828125,0.9179441332817078,1.0,0.0,3.0,1.0,0.0
18183000,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8379367589950562,0.4133151769638061,0.3748074471950531,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8712483644485474,0.4674059748649597,0.444968432188034,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8466244339942932,0.4271620512008667,0.3011720478534698,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8015817403793335,0.3590822517871856,0.3435888886451721,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.701097846031189,0.236736923456192,1.084501028060913,284.8895874023437,284.95001220703125,300.5909118652344,293.0863342285156,298.47723388671875,297.2691650390625,284.8924865722656,1.0,0.5342200398445129,0.4879875481128692,0.4879875481128692,1.0,1.0,-3.0606937408447266,1.1119457483291626,1.948747992515564,0.4224337339401245,0.8810588121414185,0.8810588121414185,0.0,180.88671875,166.0,56380.02734375,0.0,2576.173583984375,1.0,279.456298828125,283.09735107421875,296.1137390136719,299.7711181640625,293.1499938964844,293.1499938964844,279.75,38754.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061100482940674,1.0,0.0,0.0,3.6979827880859375,3.698007822036743,9.124794360104717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.2275390625,0.0,1608.0924072265625,1895.4371337890625,0.0,3460.46923828125,0.9179441332817078,1.0,0.0,3.0,1.0,0.0
18183060,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8474820256233215,0.4148217141628265,0.375504732131958,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8829979300498962,0.4707284867763519,0.4474775493144989,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8561680912971497,0.4281869530677795,0.3014130294322967,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8114675879478455,0.3605873584747314,0.3444516360759735,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.709236741065979,0.2369925528764724,1.083315134048462,285.020263671875,284.95001220703125,300.66436767578125,293.0989685058594,298.5032653808594,297.27276611328125,285.01861572265625,1.0,0.5305424332618713,0.4865733981132507,0.4865733981132507,1.0,1.0,-3.0644407272338867,1.1105936765670776,1.953847050666809,0.4202126562595367,0.9944888353347778,0.9944888353347778,0.0,173.19117736816406,154.0,55714.91015625,0.0,2543.14208984375,1.0,279.7435607910156,283.2370300292969,296.07373046875,299.6201171875,293.1499938964844,293.1499938964844,279.45001220703125,33164.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972035050392151,1.0,0.0,0.0,3.8138723373413086,3.813897371292114,9.705671573101426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.2216796875,0.0,1701.076904296875,1895.4371337890625,0.0,3377.503173828125,0.940044105052948,1.0,0.0,3.0,1.0,0.0
18183120,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8474820256233215,0.4148217141628265,0.375504732131958,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8829979300498962,0.4707284867763519,0.4474775493144989,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8561680912971497,0.4281869530677795,0.3014130294322967,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8114675879478455,0.3605873584747314,0.3444516360759735,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.709236741065979,0.2369925528764724,1.083315134048462,285.020263671875,284.95001220703125,300.66436767578125,293.0989685058594,298.5032653808594,297.27276611328125,285.01861572265625,1.0,0.5305424332618713,0.4865733981132507,0.4865733981132507,1.0,1.0,-3.0644407272338867,1.1105936765670776,1.953847050666809,0.4202126562595367,0.9944888353347778,0.9944888353347778,0.0,173.19117736816406,154.0,55714.91015625,0.0,2543.14208984375,1.0,279.7435607910156,283.2370300292969,296.07373046875,299.6201171875,293.1499938964844,293.1499938964844,279.45001220703125,33164.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972035050392151,1.0,0.0,0.0,3.8138723373413086,3.813897371292114,9.705671573101426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.2216796875,0.0,1701.076904296875,1895.4371337890625,0.0,3377.503173828125,0.940044105052948,1.0,0.0,3.0,1.0,0.0
18183180,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8584769368171692,0.4151479005813598,0.3758523166179657,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8962362408638,0.4729750752449035,0.4495407938957214,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8673272132873535,0.4283584356307983,0.3015197217464447,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8220372796058655,0.3614048063755035,0.3451172709465027,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7181549668312073,0.2369241118431091,1.082162857055664,284.88037109375,284.95001220703125,300.7284240722656,293.1109313964844,298.5204772949219,297.2677001953125,284.8839111328125,1.0,0.5264005064964294,0.4853289425373077,0.4853289425373077,1.0,1.0,-3.066892147064209,1.1090328693389893,1.95785927772522,0.4182751774787903,0.8836513757705688,0.8836513757705688,0.0,164.94248962402344,154.0,56563.31640625,0.0,2504.661865234375,1.0,279.4598999023437,283.0821838378906,296.1411437988281,299.8163146972656,293.1499938964844,293.1499938964844,279.45001220703125,38935.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060118198394777,1.0,0.0,0.0,3.728380918502808,3.728406190872192,9.275426009480724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.263671875,0.0,1644.567626953125,1895.4371337890625,0.0,3459.5556640625,0.9245610237121582,1.0,0.0,3.0,1.0,0.0
18183240,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8600239753723145,0.4151897728443146,0.3758206069469452,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8980998992919922,0.4732771515846252,0.4497596323490143,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.8689063787460327,0.4283742308616638,0.3014828562736511,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8234922885894775,0.3615089058876037,0.3451567888259887,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7193557024002075,0.2369068264961242,1.0818361043930054,284.8885498046875,284.95001220703125,300.7370910644531,293.1126403808594,298.52276611328125,297.2669677734375,284.8915100097656,1.0,0.5257652997970581,0.4851592183113098,0.4851592183113098,1.0,1.0,-3.0667271614074707,1.1086183786392212,1.958108901977539,0.4179028868675232,0.883884608745575,0.883884608745575,0.0,163.79196166992188,142.0,56529.125,0.0,2498.3330078125,1.0,279.4561462402344,283.0890197753906,296.137451171875,299.8033447265625,293.1499938964844,293.1499938964844,279.75,38843.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061277508735656,1.0,0.0,0.0,3.71601915359497,3.716044187545776,9.214020337822148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.3662109375,0.0,1629.5269775390625,1895.4371337890625,0.0,3460.6337890625,0.9220352172851562,1.0,0.0,3.0,1.0,0.0
18183300,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8675245642662048,0.4158271253108978,0.3758959174156189,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9069928526878356,0.4748905301094055,0.4508289098739624,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8765121698379517,0.4288195967674255,0.3014514446258545,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8303694725036621,0.3622181117534637,0.345433622598648,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7250009179115295,0.2370229810476303,1.0807873010635376,285.022216796875,284.95001220703125,300.7731628417969,293.11993408203125,298.53485107421875,297.2679138183594,285.0268859863281,1.0,0.523057222366333,0.4844521582126617,0.4844521582126617,1.0,1.0,-3.0671310424804688,1.1073362827301023,1.9597947597503664,0.4164871871471405,0.9740867614746094,0.9740867614746094,0.0,158.6272735595703,142.0,55673.734375,0.0,2472.085693359375,1.0,279.7035827636719,283.2375183105469,296.08575439453125,299.5935974121094,293.1499938964844,293.1499938964844,279.75,34379.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995419144630432,1.0,0.0,0.0,3.756483554840088,3.7565083503723145,9.415779800292512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.69140625,0.0,1642.4132080078125,1895.4371337890625,0.0,3399.31396484375,0.929837167263031,1.0,0.0,3.0,1.0,0.0
18183360,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8770708441734314,0.4167123436927795,0.3764183223247528,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9187299013137816,0.4767248332500458,0.4522639513015747,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8861101269721985,0.4295106530189514,0.3017134666442871,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8388999700546265,0.3631170988082886,0.3459962010383606,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7319672703742981,0.2372923791408538,1.0806703567504885,285.0220642089844,284.95001220703125,300.8089904785156,293.12750244140625,298.5486755371094,297.2715759277344,285.0205993652344,1.0,0.5203626155853271,0.4837899506092071,0.4837899506092071,1.0,1.0,-3.0703318119049072,1.1072641611099243,1.963067650794983,0.4156816601753235,0.9994373917579652,0.9994373917579652,0.0,152.89466857910156,130.0,55853.796875,0.0,2448.097412109375,1.0,279.74346923828125,283.2318420410156,296.1009826660156,299.6551513671875,293.1499938964844,293.1499938964844,279.45001220703125,33224.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969793319702148,1.0,0.0,0.0,3.828782558441162,3.828807830810547,9.781707603906398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.4033203125,0.0,1719.5355224609375,1895.4371337890625,0.0,3375.410888671875,0.943547248840332,1.0,0.0,3.0,1.0,0.0
18183420,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8970623016357422,0.4170519113540649,0.37666055560112,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9440486431121826,0.4793544709682464,0.4545687735080719,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.906346559524536,0.4297721683979034,0.3017942309379577,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8572039008140564,0.3641058802604675,0.3467089533805847,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7467337846755981,0.237303078174591,1.079351782798767,284.88848876953125,284.95001220703125,300.8800048828125,293.1437072753906,298.56787109375,297.2663879394531,284.8913879394531,1.0,0.5146368741989136,0.4824655652046203,0.4824655652046203,1.0,1.0,-3.072772264480591,1.1054986715316772,1.9672735929489136,0.4135224521160126,0.8883904814720154,0.8883904814720154,0.0,141.8284149169922,118.0,56705.703125,0.0,2394.6748046875,1.0,279.4560241699219,283.0816345214844,296.1679992675781,299.8438720703125,293.1499938964844,293.1499938964844,279.75,38772.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905795395374298,1.0,0.0,0.0,3.735086679458618,3.735111951828003,9.308819812758884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.794921875,0.0,1651.1395263671875,1895.4371337890625,0.0,3457.543212890625,0.9262190461158752,1.0,0.0,3.0,1.0,0.0
18183480,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8970623016357422,0.4170519113540649,0.37666055560112,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.9440486431121826,0.4793544709682464,0.4545687735080719,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.906346559524536,0.4297721683979034,0.3017942309379577,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8572039008140564,0.3641058802604675,0.3467089533805847,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7467337846755981,0.237303078174591,1.079351782798767,284.88848876953125,284.95001220703125,300.8800048828125,293.1437072753906,298.56787109375,297.2663879394531,284.8913879394531,1.0,0.5146368741989136,0.4824655652046203,0.4824655652046203,1.0,1.0,-3.072772264480591,1.1054986715316772,1.9672735929489136,0.4135224521160126,0.8883904814720154,0.8883904814720154,0.0,141.8284149169922,118.0,56705.703125,0.0,2394.6748046875,1.0,279.4560241699219,283.0816345214844,296.1679992675781,299.8438720703125,293.1499938964844,293.1499938964844,279.75,38772.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905795395374298,1.0,0.0,0.0,3.735086679458618,3.735111951828003,9.308819812758884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.794921875,0.0,1651.1395263671875,1895.4371337890625,0.0,3457.543212890625,0.9262190461158752,1.0,0.0,3.0,1.0,0.0
18183540,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9243536591529846,0.4185034334659576,0.3771646916866302,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9728824496269226,0.4828693568706512,0.4570999145507812,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9349072575569152,0.430961400270462,0.3020361959934234,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8813098073005676,0.3657616078853607,0.3475595116615295,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7663167119026184,0.2377604991197586,1.0783601999282837,285.0245666503906,284.95001220703125,300.95001220703125,293.16131591796875,298.5931091308594,297.27117919921875,285.023193359375,1.0,0.508680522441864,0.4811411798000335,0.4811411798000335,1.0,1.0,-3.07653284072876,1.1042684316635132,1.972264289855957,0.4113630056381225,1.0,1.0,0.0,130.0735321044922,106.0,56021.1640625,0.0,2339.999755859375,1.0,279.7437744140625,283.2274169921875,296.1345520019531,299.698974609375,293.1499938964844,293.1499938964844,279.45001220703125,33320.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896603524684906,1.0,0.0,0.0,3.84518051147461,3.845206022262573,9.865673291642452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.9013671875,0.0,1740.2281494140625,1895.4371337890625,0.0,3371.904052734375,0.9472008347511292,1.0,0.0,3.0,1.0,0.0
18183600,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9243536591529846,0.4185034334659576,0.3771646916866302,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9728824496269226,0.4828693568706512,0.4570999145507812,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9349072575569152,0.430961400270462,0.3020361959934234,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8813098073005676,0.3657616078853607,0.3475595116615295,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7663167119026184,0.2377604991197586,1.0783601999282837,285.0245666503906,284.95001220703125,300.95001220703125,293.16131591796875,298.5931091308594,297.27117919921875,285.023193359375,1.0,0.508680522441864,0.4811411798000335,0.4811411798000335,1.0,1.0,-3.07653284072876,1.1042684316635132,1.972264289855957,0.4113630056381225,1.0,1.0,0.0,130.0735321044922,106.0,56021.1640625,0.0,2339.999755859375,1.0,279.7437744140625,283.2274169921875,296.1345520019531,299.698974609375,293.1499938964844,293.1499938964844,279.45001220703125,33320.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896603524684906,1.0,0.0,0.0,3.84518051147461,3.845206022262573,9.865673291642452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.9013671875,0.0,1740.2281494140625,1895.4371337890625,0.0,3371.904052734375,0.9472008347511292,1.0,0.0,3.0,1.0,0.0
18183660,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9572449326515198,0.4186996817588806,0.3772925734519958,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.4855468273162842,0.4590921998023987,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9669055938720704,0.4312590062618255,0.3021361231803894,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9105769991874696,0.3667786121368408,0.3482918739318847,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7903839349746704,0.2378329038619995,1.077269196510315,284.8899230957031,284.95001220703125,301.0203552246094,293.18084716796875,298.61187744140625,297.2662353515625,284.89215087890625,1.0,0.5025771856307983,0.4798038899898529,0.4798038899898529,1.0,1.0,-3.0784544944763184,1.1022217273712158,1.9762327671051023,0.4091422855854034,0.8945179581642151,0.8945179581642151,0.0,118.686279296875,124.0,56918.82421875,0.0,2283.989501953125,1.0,279.4568176269531,283.07525634765625,296.2042236328125,299.8925476074219,293.1499938964844,293.1499938964844,279.75,38563.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905315101146698,1.0,0.0,0.0,3.75731372833252,3.7573392391204834,9.419940738553124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.275390625,0.0,1675.6162109375,1895.4371337890625,0.0,3453.07666015625,0.9310675263404846,1.0,0.0,3.0,1.0,0.0
18183720,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9572449326515198,0.4186996817588806,0.3772925734519958,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.4855468273162842,0.4590921998023987,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9669055938720704,0.4312590062618255,0.3021361231803894,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9105769991874696,0.3667786121368408,0.3482918739318847,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7903839349746704,0.2378329038619995,1.077269196510315,284.8899230957031,284.95001220703125,301.0203552246094,293.18084716796875,298.61187744140625,297.2662353515625,284.89215087890625,1.0,0.5025771856307983,0.4798038899898529,0.4798038899898529,1.0,1.0,-3.0784544944763184,1.1022217273712158,1.9762327671051023,0.4091422855854034,0.8945179581642151,0.8945179581642151,0.0,118.686279296875,124.0,56918.82421875,0.0,2283.989501953125,1.0,279.4568176269531,283.07525634765625,296.2042236328125,299.8925476074219,293.1499938964844,293.1499938964844,279.75,38563.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905315101146698,1.0,0.0,0.0,3.75731372833252,3.7573392391204834,9.419940738553124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.275390625,0.0,1675.6162109375,1895.4371337890625,0.0,3453.07666015625,0.9310675263404846,1.0,0.0,3.0,1.0,0.0
18183780,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9559557437896729,0.4199513792991638,0.3780900835990906,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.4893242120742798,0.4621677100658417,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9656540751457214,0.4324434697628021,0.3027479350566864,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.909892201423645,0.3684273362159729,0.3496396243572235,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7891683578491211,0.2383126020431518,1.0787867307662964,285.03192138671875,284.95001220703125,301.09228515625,293.2025756835937,298.6383972167969,297.27197265625,285.03143310546875,1.0,0.505002498626709,0.4784666001796722,0.4784666001796722,1.0,1.0,-3.0876173973083496,1.1031179428100586,1.984499454498291,0.4076017439365387,1.0,1.0,0.0,119.70867156982422,142.0,56257.83203125,0.0,2305.916259765625,1.0,279.7439880371094,283.2275695800781,296.1754150390625,299.7521667480469,293.1499938964844,293.1499938964844,279.45001220703125,33535.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960813283920288,1.0,0.0,0.0,3.86042857170105,3.8604543209075928,9.944072871803655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.30859375,0.0,1760.619384765625,1895.4371337890625,0.0,3367.02978515625,0.9506494998931884,1.0,0.0,3.0,1.0,0.0
18183840,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9559557437896729,0.4199513792991638,0.3780900835990906,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9990000128746032,0.4893242120742798,0.4621677100658417,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9656540751457214,0.4324434697628021,0.3027479350566864,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.909892201423645,0.3684273362159729,0.3496396243572235,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7891683578491211,0.2383126020431518,1.0787867307662964,285.03192138671875,284.95001220703125,301.09228515625,293.2025756835937,298.6383972167969,297.27197265625,285.03143310546875,1.0,0.505002498626709,0.4784666001796722,0.4784666001796722,1.0,1.0,-3.0876173973083496,1.1031179428100586,1.984499454498291,0.4076017439365387,1.0,1.0,0.0,119.70867156982422,142.0,56257.83203125,0.0,2305.916259765625,1.0,279.7439880371094,283.2275695800781,296.1754150390625,299.7521667480469,293.1499938964844,293.1499938964844,279.45001220703125,33535.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960813283920288,1.0,0.0,0.0,3.86042857170105,3.8604543209075928,9.944072871803655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.30859375,0.0,1760.619384765625,1895.4371337890625,0.0,3367.02978515625,0.9506494998931884,1.0,0.0,3.0,1.0,0.0
18183900,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9463186264038086,0.4201301336288452,0.3786929845809936,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9933993220329284,0.49068483710289,0.4644180536270141,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9564384818077089,0.4327170550823211,0.3032268583774566,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9013001918792723,0.3690215051174164,0.3505232632160187,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7817227840423584,0.2384082973003387,1.080466866493225,284.895263671875,284.95001220703125,301.12872314453125,293.2142028808594,298.6489562988281,297.2703857421875,284.88848876953125,1.0,0.5080179572105408,0.4777979254722595,0.4777979254722595,1.0,1.0,-3.094684839248657,1.1045194864273071,1.99016547203064,0.4075692594051361,0.928025484085083,0.928025484085083,0.0,123.46233367919922,142.0,57478.09765625,0.0,2338.765625,1.0,279.493408203125,283.0642395019531,296.2471618652344,299.99835205078125,293.1499938964844,293.1499938964844,279.45001220703125,36038.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026033282279968,1.0,0.0,0.0,3.859477996826172,3.859504222869873,9.939177516571365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.15234375,0.0,1779.2520751953125,1895.4371337890625,0.0,3427.839111328125,0.9507888555526732,1.0,0.0,3.0,1.0,0.0
18183960,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.930971622467041,0.4199088811874389,0.3788058459758758,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9825867414474488,0.4917792379856109,0.4657284915447235,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9415879249572754,0.4326637089252472,0.3034175932407379,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8886291980743408,0.369359016418457,0.3511326909065246,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7706235647201538,0.2383041530847549,1.0813348293304443,284.8949584960937,284.95001220703125,301.1654663085937,293.22625732421875,298.6573181152344,297.2655334472656,284.897705078125,1.0,0.511612057685852,0.4770993292331695,0.4770993292331695,1.0,1.0,-3.0984127521514893,1.1045241355895996,1.9938886165618896,0.4067950546741485,0.9070852398872375,0.9070852398872375,0.0,129.0804443359375,160.0,57374.359375,0.0,2375.3701171875,1.0,279.4560241699219,283.0694274902344,296.25244140625,299.9652404785156,293.1499938964844,293.1499938964844,279.1499938964844,38153.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051818251609802,1.0,0.0,0.0,3.7921254634857178,3.7921512126922607,9.595303254172904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.2294921875,0.0,1713.85205078125,1895.4371337890625,0.0,3451.836669921875,0.9385183453559875,1.0,0.0,3.0,1.0,0.0
18184020,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.899031400680542,0.419472187757492,0.3788682818412781,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9546803832054138,0.4940262734889984,0.4683121144771576,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9085856676101683,0.4325362741947174,0.3036950230598449,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8618230223655701,0.3699681460857391,0.3522283434867859,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7475508451461792,0.2379776388406753,1.082492470741272,284.8857421875,284.95001220703125,301.2395935058594,293.25164794921875,298.6750183105469,297.2572937011719,284.8885498046875,1.0,0.5200052857398987,0.4757021367549896,0.4757021367549896,1.0,1.0,-3.10463547706604,1.104021430015564,2.0006139278411865,0.404903769493103,0.8359919786453247,0.8359919786453247,0.0,143.02891540527344,178.0,57595.57421875,0.0,2460.892333984375,1.0,279.15777587890625,283.0365905761719,296.2636108398437,300.0058288574219,293.1499938964844,293.1499938964844,279.45001220703125,41149.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104040265083312,1.0,0.0,0.0,3.546736717224121,3.5467605590820312,8.393656116822967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.0009765625,0.0,1458.7305908203125,1895.4371337890625,0.0,3500.35302734375,0.8871791362762451,1.0,0.0,3.0,1.0,0.0
18184080,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.899031400680542,0.419472187757492,0.3788682818412781,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9546803832054138,0.4940262734889984,0.4683121144771576,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9085856676101683,0.4325362741947174,0.3036950230598449,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8618230223655701,0.3699681460857391,0.3522283434867859,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7475508451461792,0.2379776388406753,1.082492470741272,284.8857421875,284.95001220703125,301.2395935058594,293.25164794921875,298.6750183105469,297.2572937011719,284.8885498046875,1.0,0.5200052857398987,0.4757021367549896,0.4757021367549896,1.0,1.0,-3.10463547706604,1.104021430015564,2.0006139278411865,0.404903769493103,0.8359919786453247,0.8359919786453247,0.0,143.02891540527344,178.0,57595.57421875,0.0,2460.892333984375,1.0,279.15777587890625,283.0365905761719,296.2636108398437,300.0058288574219,293.1499938964844,293.1499938964844,279.45001220703125,41149.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104040265083312,1.0,0.0,0.0,3.546736717224121,3.5467605590820312,8.393656116822967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.0009765625,0.0,1458.7305908203125,1895.4371337890625,0.0,3500.35302734375,0.8871791362762451,1.0,0.0,3.0,1.0,0.0
18184140,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8745337128639221,0.4204997420310974,0.3800681531429291,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.92742258310318,0.4974628388881683,0.4718784689903259,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8835874795913696,0.4336442947387695,0.3047045171260834,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8401539921760559,0.3714694082736969,0.3540292680263519,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7289209961891174,0.2382312268018722,1.085729956626892,285.0101623535156,284.95001220703125,301.3144226074219,293.2784729003906,298.701416015625,297.2618408203125,285.0099182128906,1.0,0.5296897888183594,0.4743049442768097,0.4743049442768097,1.0,1.0,-3.117627143859864,1.1061947345733645,2.011432409286499,0.4040755927562713,0.940421462059021,0.940421462059021,0.0,158.1973876953125,196.0,57147.57421875,0.0,2566.308349609375,1.0,279.4416198730469,283.1690979003906,296.2432556152344,299.8727111816406,293.1499938964844,293.1499938964844,279.1499938964844,33546.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991445899009705,1.0,0.0,0.0,3.664733648300171,3.664757251739502,8.961446269495354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.326171875,0.0,1531.19287109375,1895.4371337890625,0.0,3395.609130859375,0.9070160388946532,1.0,0.0,3.0,1.0,0.0
18184200,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8745337128639221,0.4204997420310974,0.3800681531429291,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.92742258310318,0.4974628388881683,0.4718784689903259,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8835874795913696,0.4336442947387695,0.3047045171260834,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8401539921760559,0.3714694082736969,0.3540292680263519,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.7289209961891174,0.2382312268018722,1.085729956626892,285.0101623535156,284.95001220703125,301.3144226074219,293.2784729003906,298.701416015625,297.2618408203125,285.0099182128906,1.0,0.5296897888183594,0.4743049442768097,0.4743049442768097,1.0,1.0,-3.117627143859864,1.1061947345733645,2.011432409286499,0.4040755927562713,0.940421462059021,0.940421462059021,0.0,158.1973876953125,196.0,57147.57421875,0.0,2566.308349609375,1.0,279.4416198730469,283.1690979003906,296.2432556152344,299.8727111816406,293.1499938964844,293.1499938964844,279.1499938964844,33546.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991445899009705,1.0,0.0,0.0,3.664733648300171,3.664757251739502,8.961446269495354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.326171875,0.0,1531.19287109375,1895.4371337890625,0.0,3395.609130859375,0.9070160388946532,1.0,0.0,3.0,1.0,0.0
18184260,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8519492745399475,0.4202169179916382,0.3807741999626159,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9020891785621644,0.4999547004699707,0.4751321971416473,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8606265783309937,0.4337771236896515,0.3054862916469574,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8203905820846558,0.3722512423992157,0.3556315004825592,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7110044360160828,0.2380166947841644,1.0885944366455078,284.9140930175781,284.95001220703125,301.3896179199219,293.3064880371094,298.72119140625,297.25653076171875,284.9162902832031,1.0,0.5398945808410645,0.472866803407669,0.472866803407669,1.0,1.0,-3.128706932067871,1.1074635982513428,2.0212433338165283,0.402987003326416,0.8590489625930786,0.8590489625930786,0.0,175.2750701904297,214.0,58004.25,0.0,2678.986328125,1.0,279.1575622558594,283.0508728027344,296.324462890625,300.0767517089844,293.1499938964844,293.1499938964844,279.45001220703125,38467.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066396951675416,1.0,0.0,0.0,3.559605121612549,3.55962872505188,8.45467525323329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.76953125,0.0,1452.91162109375,1895.4371337890625,0.0,3465.392822265625,0.8874725699424744,1.0,0.0,3.0,1.0,0.0
18184320,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8519492745399475,0.4202169179916382,0.3807741999626159,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9020891785621644,0.4999547004699707,0.4751321971416473,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8606265783309937,0.4337771236896515,0.3054862916469574,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8203905820846558,0.3722512423992157,0.3556315004825592,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.7110044360160828,0.2380166947841644,1.0885944366455078,284.9140930175781,284.95001220703125,301.3896179199219,293.3064880371094,298.72119140625,297.25653076171875,284.9162902832031,1.0,0.5398945808410645,0.472866803407669,0.472866803407669,1.0,1.0,-3.128706932067871,1.1074635982513428,2.0212433338165283,0.402987003326416,0.8590489625930786,0.8590489625930786,0.0,175.2750701904297,214.0,58004.25,0.0,2678.986328125,1.0,279.1575622558594,283.0508728027344,296.324462890625,300.0767517089844,293.1499938964844,293.1499938964844,279.45001220703125,38467.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066396951675416,1.0,0.0,0.0,3.559605121612549,3.55962872505188,8.45467525323329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.76953125,0.0,1452.91162109375,1895.4371337890625,0.0,3465.392822265625,0.8874725699424744,1.0,0.0,3.0,1.0,0.0
18184380,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.834290087223053,0.4208096861839294,0.3816465139389038,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8832997679710388,0.5030437111854553,0.4784449636936188,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8426135182380676,0.4346150159835815,0.3063654005527496,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.803514838218689,0.373501718044281,0.3572741746902466,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6947564482688904,0.2381083220243454,1.0914936065673828,285.02410888671875,284.95001220703125,301.4619140625,293.3343200683594,298.7449035644531,297.2587585449219,285.0221862792969,1.0,0.5498213171958923,0.4714861810207367,0.4714861810207367,1.0,1.0,-3.1402482986450195,1.1090184450149536,2.0312299728393555,0.4018847346305847,0.9645150303840636,0.9645150303840636,0.0,192.04139709472656,214.0,57641.12109375,0.0,2791.7236328125,1.0,279.4414367675781,283.16851806640625,296.3087463378906,299.9665832519531,293.1499938964844,293.1499938964844,279.45001220703125,32616.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982626795768738,1.0,0.0,0.0,3.6986706256866455,3.698694467544556,9.128188480644894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0244140625,0.0,1562.3426513671875,1895.4371337890625,0.0,3387.384521484375,0.9136404991149902,1.0,0.0,3.0,1.0,0.0
18184440,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8336411118507385,0.420829176902771,0.3816985189914703,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.882602334022522,0.5031694769859314,0.4785965085029602,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8419532775878906,0.4346477687358856,0.3064128458499908,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8028523921966553,0.373552531003952,0.3573535084724426,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.6941417455673218,0.2381121963262558,1.0916506052017212,285.0223693847656,284.95001220703125,301.4649353027344,293.33551025390625,298.7458801269531,297.25885009765625,285.0205383300781,1.0,0.5502413511276245,0.4714286625385284,0.4714286625385284,1.0,1.0,-3.140834331512451,1.109123468399048,2.031710863113404,0.401861160993576,0.9653077721595764,0.9653077721595764,0.0,192.7390594482422,202.0,57665.2734375,0.0,2796.645263671875,1.0,279.44268798828125,283.1667175292969,296.311767578125,299.9732360839844,293.1499938964844,293.1499938964844,279.1499938964844,32648.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982508778572083,1.0,0.0,0.0,3.7033166885375977,3.703340530395508,9.151135600404814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.041015625,0.0,1567.854736328125,1895.4371337890625,0.0,3387.2744140625,0.9146881103515624,1.0,0.0,3.0,1.0,0.0
18184500,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8305822014808655,0.420628547668457,0.3819428384304046,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8798179030418396,0.5043961405754089,0.4801189005374908,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8389282822608948,0.4347031116485595,0.3067303597927093,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7999423146247864,0.3739237785339355,0.3580162227153778,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.6912106275558472,0.2379858940839767,1.0922709703445437,284.8857727050781,284.95001220703125,301.5025329589844,293.3503112792969,298.7556457519531,297.2563781738281,284.8807067871094,1.0,0.5518916249275208,0.4707095921039581,0.4707095921039581,1.0,1.0,-3.1448957920074463,1.1091301441192627,2.035765647888184,0.4011187851428985,0.8770180940628052,0.8770180940628052,0.0,196.14944458007807,202.0,58732.109375,0.0,2823.153564453125,1.0,279.19635009765625,283.0090026855469,296.3850402832031,300.2207336425781,293.1499938964844,293.1499938964844,279.1499938964844,36538.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048706889152528,1.0,0.0,0.0,3.690106868743897,3.690131425857544,9.08596746285184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.7919921875,0.0,1582.3251953125,1895.4371337890625,0.0,3448.942626953125,0.91255521774292,1.0,0.0,3.0,1.0,0.0
18184560,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8294843435287476,0.4201937615871429,0.3816157281398773,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8794451951980591,0.5054372549057007,0.481154203414917,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8379871249198914,0.4345567524433136,0.306676983833313,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7992104887962341,0.3741357326507568,0.3582779169082641,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6901906132698059,0.2377395033836364,1.091457486152649,284.9028625488281,284.95001220703125,301.5400390625,293.365234375,298.7637939453125,297.2519226074219,284.9051818847656,1.0,0.5522049069404602,0.4699633717536926,0.4699633717536926,1.0,1.0,-3.145024538040161,1.107527494430542,2.037497043609619,0.399557501077652,0.8678964972496033,0.8678964972496033,0.0,197.0554962158203,190.0,58518.0,0.0,2828.28271484375,1.0,279.15740966796875,283.029296875,296.3898010253906,300.1790466308594,293.1499938964844,293.1499938964844,279.45001220703125,38387.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071404933929444,1.0,0.0,0.0,3.610383272171021,3.6104073524475098,8.697609814589669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.232421875,0.0,1507.2059326171875,1895.4371337890625,0.0,3470.047607421875,0.8984360694885254,1.0,0.0,3.0,1.0,0.0
18184620,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8334822654724121,0.4207236468791961,0.3816051781177521,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8856983780860901,0.5086268186569214,0.4837052822113037,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8423094153404236,0.4354147017002105,0.3069352507591247,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8040902614593506,0.375416100025177,0.359097421169281,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6937586069107056,0.2378362417221069,1.0903582572937012,285.0146179199219,284.95001220703125,301.6146240234375,293.3954467773437,298.7875366210937,297.2547302246094,285.0127258300781,1.0,0.5504093766212463,0.468470960855484,0.468470960855484,1.0,1.0,-3.1480460166931152,1.1054068803787231,2.0426390171051025,0.3966998755931854,0.9706968069076538,0.9706968069076538,0.0,193.1383514404297,178.0,57985.18359375,0.0,2813.4111328125,1.0,279.4429931640625,283.151611328125,296.37164306640625,300.0578918457031,293.1499938964844,293.1499938964844,279.1499938964844,32961.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986851572990417,1.0,0.0,0.0,3.739206075668335,3.7392303943634033,9.329365298071934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.205078125,0.0,1611.408447265625,1895.4371337890625,0.0,3391.3251953125,0.9229899644851683,1.0,0.0,3.0,1.0,0.0
18184680,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8334822654724121,0.4207236468791961,0.3816051781177521,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8856983780860901,0.5086268186569214,0.4837052822113037,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8423094153404236,0.4354147017002105,0.3069352507591247,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8040902614593506,0.375416100025177,0.359097421169281,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6937586069107056,0.2378362417221069,1.0903582572937012,285.0146179199219,284.95001220703125,301.6146240234375,293.3954467773437,298.7875366210937,297.2547302246094,285.0127258300781,1.0,0.5504093766212463,0.468470960855484,0.468470960855484,1.0,1.0,-3.1480460166931152,1.1054068803787231,2.0426390171051025,0.3966998755931854,0.9706968069076538,0.9706968069076538,0.0,193.1383514404297,178.0,57985.18359375,0.0,2813.4111328125,1.0,279.4429931640625,283.151611328125,296.37164306640625,300.0578918457031,293.1499938964844,293.1499938964844,279.1499938964844,32961.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986851572990417,1.0,0.0,0.0,3.739206075668335,3.7392303943634033,9.329365298071934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.205078125,0.0,1611.408447265625,1895.4371337890625,0.0,3391.3251953125,0.9229899644851683,1.0,0.0,3.0,1.0,0.0
18184740,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8410021066665649,0.4201646447181701,0.3811394870281219,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8962013125419617,0.5109982490539551,0.4858862459659576,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8503886461257935,0.4354561269283294,0.3069399297237396,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8125594258308411,0.3761107921600342,0.3596510887145996,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.700737714767456,0.2376028895378112,1.088519811630249,284.8973388671875,284.95001220703125,301.6884765625,293.4259338378906,298.8055419921875,297.2496643066406,284.8998107910156,1.0,0.5465859174728394,0.4669785499572754,0.4669785499572754,1.0,1.0,-3.1485788822174072,1.102266788482666,2.046312093734741,0.3935900628566742,0.8697524070739746,0.8697524070739746,0.0,185.7220916748047,166.0,58745.94921875,0.0,2774.661865234375,1.0,279.156982421875,283.0180358886719,296.447265625,300.2523803710937,293.1499938964844,293.1499938964844,279.45001220703125,38692.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90686696767807,1.0,0.0,0.0,3.6342849731445312,3.6343092918396,8.813152021502901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7080078125,0.0,1535.816162109375,1895.4371337890625,0.0,3467.50537109375,0.904002606868744,1.0,0.0,3.0,1.0,0.0
