time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184800,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8410021066665649,0.4201646447181701,0.3811394870281219,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8962013125419617,0.5109982490539551,0.4858862459659576,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8503886461257935,0.4354561269283294,0.3069399297237396,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8125594258308411,0.3761107921600342,0.3596510887145996,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.700737714767456,0.2376028895378112,1.088519811630249,284.8973388671875,284.95001220703125,301.6884765625,293.4259338378906,298.8055419921875,297.2496643066406,284.8998107910156,1.0,0.5465859174728394,0.4669785499572754,0.4669785499572754,1.0,1.0,-3.1485788822174072,1.102266788482666,2.046312093734741,0.3935900628566742,0.8697524070739746,0.8697524070739746,0.0,185.7220916748047,166.0,58745.94921875,0.0,2774.661865234375,1.0,279.156982421875,283.0180358886719,296.447265625,300.2523803710937,293.1499938964844,293.1499938964844,279.45001220703125,38692.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90686696767807,1.0,0.0,0.0,3.6342849731445312,3.6343092918396,8.813152021502901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.7080078125,0.0,1535.816162109375,1895.4371337890625,0.0,3467.50537109375,0.904002606868744,1.0,0.0,3.0,1.0,0.0
18184860,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8525856733322144,0.4207755029201507,0.3809807002544403,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9115756750106812,0.5143253803253174,0.4883262515068054,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8626567721366882,0.4364664852619171,0.3071292638778686,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8242326378822327,0.3775269091129303,0.3603604435920715,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7110786437988281,0.2378587573766708,1.0870100259780884,285.0140075683594,284.95001220703125,301.7611999511719,293.4563903808594,298.830078125,297.2541809082031,285.0122375488281,1.0,0.541699230670929,0.465724915266037,0.465724915266037,1.0,1.0,-3.150577545166016,1.1002217531204224,2.050355672836304,0.391034334897995,0.9739652872085572,0.9739652872085572,0.0,175.79005432128906,154.0,58167.23828125,0.0,2725.326416015625,1.0,279.4431457519531,283.1456604003906,296.43017578125,300.1283264160156,293.1499938964844,293.1499938964844,279.1499938964844,33115.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978869318962097,1.0,0.0,0.0,3.7569308280944815,3.75695538520813,9.418021704732382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.400390625,0.0,1633.2061767578125,1895.4371337890625,0.0,3383.87939453125,0.9271097779273988,1.0,0.0,3.0,1.0,0.0
18184920,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8525856733322144,0.4207755029201507,0.3809807002544403,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9115756750106812,0.5143253803253174,0.4883262515068054,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8626567721366882,0.4364664852619171,0.3071292638778686,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8242326378822327,0.3775269091129303,0.3603604435920715,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7110786437988281,0.2378587573766708,1.0870100259780884,285.0140075683594,284.95001220703125,301.7611999511719,293.4563903808594,298.830078125,297.2541809082031,285.0122375488281,1.0,0.541699230670929,0.465724915266037,0.465724915266037,1.0,1.0,-3.150577545166016,1.1002217531204224,2.050355672836304,0.391034334897995,0.9739652872085572,0.9739652872085572,0.0,175.79005432128906,154.0,58167.23828125,0.0,2725.326416015625,1.0,279.4431457519531,283.1456604003906,296.43017578125,300.1283264160156,293.1499938964844,293.1499938964844,279.1499938964844,33115.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978869318962097,1.0,0.0,0.0,3.7569308280944815,3.75695538520813,9.418021704732382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.400390625,0.0,1633.2061767578125,1895.4371337890625,0.0,3383.87939453125,0.9271097779273988,1.0,0.0,3.0,1.0,0.0
18184980,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8663411736488342,0.4202451407909393,0.3804373443126678,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9309266805648804,0.5167909860610962,0.4904853403568268,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.877274751663208,0.436620146036148,0.3071299493312835,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8375757336616516,0.3783242106437683,0.360897809267044,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7222995162010193,0.2377583980560302,1.085222601890564,284.89678955078125,284.95001220703125,301.83258056640625,293.48663330078125,298.848388671875,297.25030517578125,284.8992919921875,1.0,0.5362414121627808,0.4644712805747986,0.4644712805747986,1.0,1.0,-3.1510274410247803,1.0975526571273804,2.0534746646881104,0.3884298503398895,0.8727761507034302,0.8727761507034302,0.0,165.2441864013672,142.0,58935.49609375,0.0,2669.536865234375,1.0,279.1568603515625,283.0119934082031,296.5068664550781,300.3241577148437,293.1499938964844,293.1499938964844,279.45001220703125,38728.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058484435081482,1.0,0.0,0.0,3.651507616043091,3.6515321731567374,8.896880103748117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.35546875,0.0,1555.2679443359375,1895.4371337890625,0.0,3458.036376953125,0.9078541994094848,1.0,0.0,3.0,1.0,0.0
18185040,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8663411736488342,0.4202451407909393,0.3804373443126678,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9309266805648804,0.5167909860610962,0.4904853403568268,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.877274751663208,0.436620146036148,0.3071299493312835,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8375757336616516,0.3783242106437683,0.360897809267044,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7222995162010193,0.2377583980560302,1.085222601890564,284.89678955078125,284.95001220703125,301.83258056640625,293.48663330078125,298.848388671875,297.25030517578125,284.8992919921875,1.0,0.5362414121627808,0.4644712805747986,0.4644712805747986,1.0,1.0,-3.1510274410247803,1.0975526571273804,2.0534746646881104,0.3884298503398895,0.8727761507034302,0.8727761507034302,0.0,165.2441864013672,142.0,58935.49609375,0.0,2669.536865234375,1.0,279.1568603515625,283.0119934082031,296.5068664550781,300.3241577148437,293.1499938964844,293.1499938964844,279.45001220703125,38728.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058484435081482,1.0,0.0,0.0,3.651507616043091,3.6515321731567374,8.896880103748117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.35546875,0.0,1555.2679443359375,1895.4371337890625,0.0,3458.036376953125,0.9078541994094848,1.0,0.0,3.0,1.0,0.0
18185100,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8743777275085449,0.4204353392124176,0.3801131546497345,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9419260025024414,0.5183953046798706,0.4915269017219543,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8857520818710327,0.4370607137680053,0.3070923686027527,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8452757000923157,0.378987044095993,0.361119657754898,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7284420728683472,0.2378699779510498,1.0841178894042969,285.022216796875,284.95001220703125,301.86767578125,293.5015563964844,298.8595886230469,297.2518310546875,285.0258483886719,1.0,0.5333203077316284,0.4638444483280182,0.4638444483280182,1.0,1.0,-3.1507768630981445,1.09603750705719,2.054739236831665,0.386929988861084,0.959034502506256,0.959034502506256,0.0,159.70008850097656,142.0,58135.953125,0.0,2639.248779296875,1.0,279.4021911621094,283.1520080566406,296.46636962890625,300.12677001953125,293.1499938964844,293.1499938964844,279.45001220703125,34171.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993343710899353,1.0,0.0,0.0,3.698246479034424,3.698270797729492,9.12609550596244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.501953125,0.0,1573.6492919921875,1895.4371337890625,0.0,3397.379150390625,0.9166159629821776,1.0,0.0,3.0,1.0,0.0
18185160,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8843830227851868,0.4208441376686096,0.3802134394645691,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9546101689338684,0.5201886296272278,0.4929303526878357,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8961355686187744,0.4377086758613586,0.307330310344696,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8547442555427551,0.3798142969608307,0.3616177141666412,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7358931303024292,0.2381132543087005,1.083885908126831,285.0157775878906,284.95001220703125,301.9023132324219,293.5163879394531,298.8721008300781,297.25543212890625,285.01416015625,1.0,0.5304620265960693,0.4632322788238525,0.4632322788238525,1.0,1.0,-3.1531877517700195,1.0955877304077148,2.0576000213623047,0.3859362602233886,0.9789372086524964,0.9789372086524964,0.0,153.70639038085938,130.0,58344.453125,0.0,2611.7734375,1.0,279.4430847167969,283.14208984375,296.4900817871094,300.1998596191406,293.1499938964844,293.1499938964844,279.1499938964844,33146.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968756794929504,1.0,0.0,0.0,3.771816730499268,3.771841287612915,9.492802064414718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9173.9208984375,0.0,1650.8994140625,1895.4371337890625,0.0,3374.444091796875,0.9305918216705322,1.0,0.0,3.0,1.0,0.0
18185220,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9050425887107848,0.4202750921249389,0.3796128630638122,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.978129506111145,0.522686243057251,0.4950982332229614,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.918670415878296,0.4379102885723114,0.3073472380638122,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.874949038028717,0.3806557655334472,0.3621728718280792,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7516631484031677,0.2380841374397277,1.082298755645752,284.8959350585937,284.95001220703125,301.9700622558594,293.54541015625,298.8892517089844,297.2519226074219,284.8984680175781,1.0,0.5244920253753662,0.4620079398155212,0.4620079398155212,1.0,1.0,-3.1538610458374023,1.0930439233779907,2.060817241668701,0.3834242820739746,0.8764046430587769,0.8764046430587769,0.0,142.34230041503906,118.0,59131.80859375,0.0,2551.952880859375,1.0,279.15673828125,283.0057373046875,296.5659484863281,300.3963928222656,293.1499938964844,293.1499938964844,279.45001220703125,38703.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048839807510376,1.0,0.0,0.0,3.669466257095337,3.669491052627564,8.984607120510191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.6455078125,0.0,1575.2689208984375,1895.4371337890625,0.0,3449.066162109375,0.9118059873580932,1.0,0.0,3.0,1.0,0.0
18185280,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9050425887107848,0.4202750921249389,0.3796128630638122,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.978129506111145,0.522686243057251,0.4950982332229614,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.918670415878296,0.4379102885723114,0.3073472380638122,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.874949038028717,0.3806557655334472,0.3621728718280792,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7516631484031677,0.2380841374397277,1.082298755645752,284.8959350585937,284.95001220703125,301.9700622558594,293.54541015625,298.8892517089844,297.2519226074219,284.8984680175781,1.0,0.5244920253753662,0.4620079398155212,0.4620079398155212,1.0,1.0,-3.1538610458374023,1.0930439233779907,2.060817241668701,0.3834242820739746,0.8764046430587769,0.8764046430587769,0.0,142.34230041503906,118.0,59131.80859375,0.0,2551.952880859375,1.0,279.15673828125,283.0057373046875,296.5659484863281,300.3963928222656,293.1499938964844,293.1499938964844,279.45001220703125,38703.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048839807510376,1.0,0.0,0.0,3.669466257095337,3.669491052627564,8.984607120510191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.6455078125,0.0,1575.2689208984375,1895.4371337890625,0.0,3449.066162109375,0.9118059873580932,1.0,0.0,3.0,1.0,0.0
18185340,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9329110383987428,0.4208195805549621,0.3793488144874573,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.5261474847793579,0.4958203434944153,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9478253722190856,0.4390279054641723,0.3075750768184662,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8999784588813782,0.3821711540222168,0.3629271984100342,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7716150879859924,0.238483265042305,1.0812238454818726,285.016357421875,284.95001220703125,302.0355834960937,293.5735168457031,298.91119384765625,297.2571716308594,285.0141296386719,1.0,0.5182568430900574,0.4607835710048675,0.4607835710048675,1.0,1.0,-3.153494119644165,1.0900698900222778,2.0634243488311768,0.3808679580688476,0.9837492108345032,0.9837492108345032,0.0,130.8562469482422,106.0,58499.4765625,0.0,2490.089111328125,1.0,279.4433898925781,283.1370544433594,296.54766845703125,300.2699279785156,293.1499938964844,293.1499938964844,279.1499938964844,33180.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959954977035522,1.0,0.0,0.0,3.788122177124024,3.78814697265625,9.57505335463793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.943359375,0.0,1670.4412841796875,1895.4371337890625,0.0,3366.228515625,0.9342132210731506,1.0,0.0,3.0,1.0,0.0
18185400,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9329110383987428,0.4208195805549621,0.3793488144874573,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9990000128746032,0.5261474847793579,0.4958203434944153,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9478253722190856,0.4390279054641723,0.3075750768184662,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8999784588813782,0.3821711540222168,0.3629271984100342,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7716150879859924,0.238483265042305,1.0812238454818726,285.016357421875,284.95001220703125,302.0355834960937,293.5735168457031,298.91119384765625,297.2571716308594,285.0141296386719,1.0,0.5182568430900574,0.4607835710048675,0.4607835710048675,1.0,1.0,-3.153494119644165,1.0900698900222778,2.0634243488311768,0.3808679580688476,0.9837492108345032,0.9837492108345032,0.0,130.8562469482422,106.0,58499.4765625,0.0,2490.089111328125,1.0,279.4433898925781,283.1370544433594,296.54766845703125,300.2699279785156,293.1499938964844,293.1499938964844,279.1499938964844,33180.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959954977035522,1.0,0.0,0.0,3.788122177124024,3.78814697265625,9.57505335463793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.943359375,0.0,1670.4412841796875,1895.4371337890625,0.0,3366.228515625,0.9342132210731506,1.0,0.0,3.0,1.0,0.0
18185460,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9516520500183104,0.4200023412704468,0.3787555396556854,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.5315078496932983,0.4700853824615478,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9662576913833618,0.4390747547149658,0.3076604604721069,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.918491542339325,0.3828710317611694,0.3635806441307068,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7856988906860352,0.2383679002523422,1.0802730321884155,284.879638671875,284.95001220703125,302.0985412597656,293.60040283203125,298.9320373535156,297.2654113769531,284.8820495605469,1.0,0.5100393891334534,0.4595765471458435,0.4595765471458435,1.0,1.0,-3.122431516647339,1.0751903057098389,2.0472412109375,0.3731970489025116,0.8634138107299805,0.8634138107299805,0.0,122.84396362304688,124.0,58762.33984375,0.0,2387.4287109375,1.0,279.1565246582031,282.9947509765625,296.6168212890625,300.4369506835937,293.1499938964844,293.1499938964844,279.45001220703125,39704.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033343195915222,1.0,0.0,0.0,3.6562867164611816,3.656311511993408,8.920183063310105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9560546875,0.0,1567.9375,1895.4371337890625,0.0,3434.645263671875,0.9093616008758544,1.0,0.0,3.0,1.0,0.0
18185520,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9516520500183104,0.4200023412704468,0.3787555396556854,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.5315078496932983,0.4700853824615478,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9662576913833618,0.4390747547149658,0.3076604604721069,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.918491542339325,0.3828710317611694,0.3635806441307068,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7856988906860352,0.2383679002523422,1.0802730321884155,284.879638671875,284.95001220703125,302.0985412597656,293.60040283203125,298.9320373535156,297.2654113769531,284.8820495605469,1.0,0.5100393891334534,0.4595765471458435,0.4595765471458435,1.0,1.0,-3.122431516647339,1.0751903057098389,2.0472412109375,0.3731970489025116,0.8634138107299805,0.8634138107299805,0.0,122.84396362304688,124.0,58762.33984375,0.0,2387.4287109375,1.0,279.1565246582031,282.9947509765625,296.6168212890625,300.4369506835937,293.1499938964844,293.1499938964844,279.45001220703125,39704.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033343195915222,1.0,0.0,0.0,3.6562867164611816,3.656311511993408,8.920183063310105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.9560546875,0.0,1567.9375,1895.4371337890625,0.0,3434.645263671875,0.9093616008758544,1.0,0.0,3.0,1.0,0.0
18185580,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.95236074924469,0.4204154014587402,0.3787503242492676,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.5391522645950317,0.4691213071346283,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9674302339553832,0.4401429295539856,0.3081491589546203,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.920310914516449,0.3843457400798797,0.3646996915340423,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7865105271339417,0.2388167083263397,1.0813125371932983,285.0096130371094,284.95001220703125,302.15869140625,293.6258850097656,298.9650573730469,297.2904357910156,285.0087280273437,1.0,0.5110071301460266,0.458369493484497,0.458369493484497,1.0,1.0,-3.124384641647339,1.073240041732788,2.051144599914551,0.3701373338699341,0.9688098430633544,0.9688098430633544,0.0,122.64559936523438,142.0,58102.75390625,0.0,2390.108154296875,1.0,279.44317626953125,283.13677978515625,296.59283447265625,300.2886047363281,293.1499938964844,293.1499938964844,279.1499938964844,33501.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927516937255859,1.0,0.0,0.0,3.7607600688934326,3.76078462600708,9.437229664399638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.9775390625,0.0,1640.662109375,1895.4371337890625,0.0,3335.93115234375,0.9282780885696412,1.0,0.0,3.0,1.0,0.0
18185640,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.95236074924469,0.4204154014587402,0.3787503242492676,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9990000128746032,0.5391522645950317,0.4691213071346283,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9674302339553832,0.4401429295539856,0.3081491589546203,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.920310914516449,0.3843457400798797,0.3646996915340423,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7865105271339417,0.2388167083263397,1.0813125371932983,285.0096130371094,284.95001220703125,302.15869140625,293.6258850097656,298.9650573730469,297.2904357910156,285.0087280273437,1.0,0.5110071301460266,0.458369493484497,0.458369493484497,1.0,1.0,-3.124384641647339,1.073240041732788,2.051144599914551,0.3701373338699341,0.9688098430633544,0.9688098430633544,0.0,122.64559936523438,142.0,58102.75390625,0.0,2390.108154296875,1.0,279.44317626953125,283.13677978515625,296.59283447265625,300.2886047363281,293.1499938964844,293.1499938964844,279.1499938964844,33501.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927516937255859,1.0,0.0,0.0,3.7607600688934326,3.76078462600708,9.437229664399638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.9775390625,0.0,1640.662109375,1895.4371337890625,0.0,3335.93115234375,0.9282780885696412,1.0,0.0,3.0,1.0,0.0
18185700,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9472448229789734,0.4202052354812622,0.3789144158363342,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.5415970087051392,0.4762284457683563,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9629454016685486,0.4403745234012604,0.3085359632968902,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9157161712646484,0.3848682940006256,0.3654361367225647,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7828131914138794,0.2389317452907562,1.0826820135116575,284.8834228515625,284.95001220703125,302.1876220703125,293.63800048828125,298.97607421875,297.294189453125,284.8798828125,1.0,0.5138289928436279,0.4577659666538238,0.4577659666538238,1.0,1.0,-3.13611364364624,1.0764110088348389,2.0597026348114014,0.3705990314483642,0.8847928047180176,0.8847928047180176,0.0,124.91861724853516,142.0,59237.4453125,0.0,2424.425537109375,1.0,279.19537353515625,282.98779296875,296.664794921875,300.5329284667969,293.1499938964844,293.1499938964844,279.1499938964844,37045.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986369371414185,1.0,0.0,0.0,3.740024328231812,3.740049362182617,9.333448360848706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.9267578125,0.0,1643.66845703125,1895.4371337890625,0.0,3390.875,0.9242376685142516,1.0,0.0,3.0,1.0,0.0
18185760,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9383015632629396,0.419769287109375,0.3786617219448089,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.5428161025047302,0.4879707098007202,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9548840522766112,0.4404098391532898,0.3086674511432647,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9078760147094728,0.3852347433567047,0.365923523902893,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7765013575553894,0.2389153242111206,1.0833244323730469,284.91143798828125,284.95001220703125,302.2157287597656,293.6496887207031,298.9825744628906,297.2904052734375,284.91473388671875,1.0,0.5177860260009766,0.457309365272522,0.457309365272522,1.0,1.0,-3.151435375213623,1.081276774406433,2.0701587200164795,0.3719701766967773,0.8842349052429199,0.8842349052429199,0.0,128.5737762451172,160.0,59261.8359375,0.0,2473.297607421875,1.0,279.15704345703125,283.0137634277344,296.6705322265625,300.50067138671875,293.1499938964844,293.1499938964844,279.45001220703125,38156.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007174968719482,1.0,0.0,0.0,3.670131921768189,3.670156478881836,8.987867659016047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.0595703125,0.0,1571.9073486328125,1895.4371337890625,0.0,3410.271728515625,0.9117479920387268,1.0,0.0,3.0,1.0,0.0
18185820,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9156550765037536,0.4202150702476501,0.3790731728076935,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9975383877754213,0.543360710144043,0.5149129629135132,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9330790638923644,0.4415777921676636,0.3095217049121856,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8892609477043152,0.3867770433425903,0.3675058484077453,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.760686457157135,0.2393297255039215,1.086255669593811,285.05303955078125,284.95001220703125,302.2693176269531,293.67156982421875,298.9918212890625,297.2773742675781,285.0524597167969,1.0,0.5282672047615051,0.4563961923122406,0.4563961923122406,1.0,1.0,-3.191429615020752,1.0945907831192017,2.09683895111084,0.3765300214290619,1.0,1.0,0.0,138.96243286132812,178.0,59188.7421875,0.0,2607.042724609375,1.0,279.4434814453125,283.1553039550781,296.65606689453125,300.4124450683594,293.1499938964844,293.1499938964844,279.1499938964844,32720.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939787745475769,1.0,0.0,0.0,3.812470197677612,3.812495231628418,9.698536587166018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.3203125,0.0,1695.9161376953125,1895.4371337890625,0.0,3347.39599609375,0.939285159111023,1.0,0.0,3.0,1.0,0.0
18185880,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9156550765037536,0.4202150702476501,0.3790731728076935,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9975383877754213,0.543360710144043,0.5149129629135132,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9330790638923644,0.4415777921676636,0.3095217049121856,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8892609477043152,0.3867770433425903,0.3675058484077453,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.760686457157135,0.2393297255039215,1.086255669593811,285.05303955078125,284.95001220703125,302.2693176269531,293.67156982421875,298.9918212890625,297.2773742675781,285.0524597167969,1.0,0.5282672047615051,0.4563961923122406,0.4563961923122406,1.0,1.0,-3.191429615020752,1.0945907831192017,2.09683895111084,0.3765300214290619,1.0,1.0,0.0,138.96243286132812,178.0,59188.7421875,0.0,2607.042724609375,1.0,279.4434814453125,283.1553039550781,296.65606689453125,300.4124450683594,293.1499938964844,293.1499938964844,279.1499938964844,32720.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939787745475769,1.0,0.0,0.0,3.812470197677612,3.812495231628418,9.698536587166018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9317.3203125,0.0,1695.9161376953125,1895.4371337890625,0.0,3347.39599609375,0.939285159111023,1.0,0.0,3.0,1.0,0.0
18185940,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8810155987739563,0.4191162586212158,0.3792179226875305,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9665948748588562,0.5432432293891907,0.5153481364250183,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8964473009109497,0.4415014684200287,0.3102863430976867,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8580472469329834,0.3873360455036163,0.3690555393695831,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.735069215297699,0.2389955520629882,1.0892523527145386,284.901123046875,284.95001220703125,302.3192443847656,293.6913452148437,298.9921264648437,297.2561950683594,284.902587890625,1.0,0.5385046601295471,0.4554829895496368,0.4554829895496368,1.0,1.0,-3.19789719581604,1.094907522201538,2.102989673614502,0.375710666179657,0.9076629281044006,0.9076629281044006,0.0,157.12127685546875,196.0,60322.73046875,0.0,2719.49560546875,1.0,279.1569519042969,282.98321533203125,296.724853515625,300.6322937011719,293.1499938964844,293.1499938964844,278.8500061035156,37528.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047475457191468,1.0,0.0,0.0,3.766902685165405,3.76692795753479,9.468083135288908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.8125,0.0,1678.9613037109375,1895.4371337890625,0.0,3447.797119140625,0.932503879070282,1.0,0.0,3.0,1.0,0.0
18186000,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8810155987739563,0.4191162586212158,0.3792179226875305,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9665948748588562,0.5432432293891907,0.5153481364250183,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8964473009109497,0.4415014684200287,0.3102863430976867,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8580472469329834,0.3873360455036163,0.3690555393695831,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.735069215297699,0.2389955520629882,1.0892523527145386,284.901123046875,284.95001220703125,302.3192443847656,293.6913452148437,298.9921264648437,297.2561950683594,284.902587890625,1.0,0.5385046601295471,0.4554829895496368,0.4554829895496368,1.0,1.0,-3.19789719581604,1.094907522201538,2.102989673614502,0.375710666179657,0.9076629281044006,0.9076629281044006,0.0,157.12127685546875,196.0,60322.73046875,0.0,2719.49560546875,1.0,279.1569519042969,282.98321533203125,296.724853515625,300.6322937011719,293.1499938964844,293.1499938964844,278.8500061035156,37528.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047475457191468,1.0,0.0,0.0,3.766902685165405,3.76692795753479,9.468083135288908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.8125,0.0,1678.9613037109375,1895.4371337890625,0.0,3447.797119140625,0.932503879070282,1.0,0.0,3.0,1.0,0.0
18186060,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8536097407341003,0.4176962673664093,0.378559410572052,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9353930950164796,0.5443916320800781,0.5168410539627075,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8687012195587158,0.4410780072212219,0.3104899525642395,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8336134552955627,0.3875667452812195,0.3699738681316376,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.714084804058075,0.2383404821157455,1.089793682098389,284.8857116699219,284.95001220703125,302.3651428222656,293.7087097167969,298.99298095703125,297.24298095703125,284.8878173828125,1.0,0.548403799533844,0.4537366926670074,0.4537366926670074,1.0,1.0,-3.2008986473083496,1.091987133026123,2.1089115142822266,0.3721168041229248,0.8340290784835815,0.8340290784835815,0.0,175.69857788085938,214.0,60418.43359375,0.0,2827.064208984375,1.0,278.85797119140625,282.9461364746094,296.7230529785156,300.6545715332031,293.1499938964844,293.1499938964844,279.1499938964844,40881.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103074073791504,1.0,0.0,0.0,3.5305423736572266,3.5305662155151367,8.317181254824391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.189453125,0.0,1439.6129150390625,1895.4371337890625,0.0,3499.456298828125,0.8832616209983826,1.0,0.0,3.0,1.0,0.0
18186120,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8536097407341003,0.4176962673664093,0.378559410572052,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9353930950164796,0.5443916320800781,0.5168410539627075,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8687012195587158,0.4410780072212219,0.3104899525642395,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8336134552955627,0.3875667452812195,0.3699738681316376,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.714084804058075,0.2383404821157455,1.089793682098389,284.8857116699219,284.95001220703125,302.3651428222656,293.7087097167969,298.99298095703125,297.24298095703125,284.8878173828125,1.0,0.548403799533844,0.4537366926670074,0.4537366926670074,1.0,1.0,-3.2008986473083496,1.091987133026123,2.1089115142822266,0.3721168041229248,0.8340290784835815,0.8340290784835815,0.0,175.69857788085938,214.0,60418.43359375,0.0,2827.064208984375,1.0,278.85797119140625,282.9461364746094,296.7230529785156,300.6545715332031,293.1499938964844,293.1499938964844,279.1499938964844,40881.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103074073791504,1.0,0.0,0.0,3.5305423736572266,3.5305662155151367,8.317181254824391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.189453125,0.0,1439.6129150390625,1895.4371337890625,0.0,3499.456298828125,0.8832616209983826,1.0,0.0,3.0,1.0,0.0
18186180,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8342608213424683,0.4177731573581695,0.3790094256401062,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9113675951957704,0.547258734703064,0.519894003868103,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8488444685935974,0.4419269561767578,0.3113933503627777,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8158347606658936,0.3887481987476349,0.3715671002864837,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6966076493263245,0.2383168339729309,1.0922162532806396,285.0006103515625,284.95001220703125,302.40673828125,293.7234802246094,299.0022888183594,297.2445678710937,285.0003356933594,1.0,0.558468222618103,0.4519904255867004,0.4519904255867004,1.0,1.0,-3.2110157012939453,1.091707468032837,2.1193082332611084,0.3694610297679901,0.9286687970161438,0.9286687970161438,0.0,193.2902984619141,202.0,59867.046875,0.0,2944.34912109375,1.0,279.1414794921875,283.0733947753906,296.6927185058594,300.5041809082031,293.1499938964844,293.1499938964844,278.8500061035156,33807.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000714421272278,1.0,0.0,0.0,3.6393330097198486,3.6393563747406006,8.83765153503191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.7041015625,0.0,1504.9744873046875,1895.4371337890625,0.0,3404.250244140625,0.9014442563056946,1.0,0.0,3.0,1.0,0.0
18186240,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8342608213424683,0.4177731573581695,0.3790094256401062,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9113675951957704,0.547258734703064,0.519894003868103,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8488444685935974,0.4419269561767578,0.3113933503627777,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8158347606658936,0.3887481987476349,0.3715671002864837,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6966076493263245,0.2383168339729309,1.0922162532806396,285.0006103515625,284.95001220703125,302.40673828125,293.7234802246094,299.0022888183594,297.2445678710937,285.0003356933594,1.0,0.558468222618103,0.4519904255867004,0.4519904255867004,1.0,1.0,-3.2110157012939453,1.091707468032837,2.1193082332611084,0.3694610297679901,0.9286687970161438,0.9286687970161438,0.0,193.2902984619141,202.0,59867.046875,0.0,2944.34912109375,1.0,279.1414794921875,283.0733947753906,296.6927185058594,300.5041809082031,293.1499938964844,293.1499938964844,278.8500061035156,33807.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000714421272278,1.0,0.0,0.0,3.6393330097198486,3.6393563747406006,8.83765153503191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.7041015625,0.0,1504.9744873046875,1895.4371337890625,0.0,3404.250244140625,0.9014442563056946,1.0,0.0,3.0,1.0,0.0
18186300,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8309689164161682,0.4173226058483124,0.3790040016174316,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.907999575138092,0.5483409762382507,0.5212680101394653,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8456702828407288,0.4419802725315094,0.3116976618766784,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8129489421844482,0.3890665173530578,0.3721702396869659,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.6935669183731079,0.2381617426872253,1.0926353931427002,284.87896728515625,284.95001220703125,302.42584228515625,293.72979736328125,299.00421142578125,297.242431640625,284.8765563964844,1.0,0.5599943995475769,0.4511172771453857,0.4511172771453857,1.0,1.0,-3.214269161224365,1.0908445119857788,2.123424768447876,0.3680128753185272,0.8452196717262268,0.8452196717262268,0.0,196.6688995361328,202.0,60727.3046875,0.0,2969.712646484375,1.0,278.8979797363281,282.93316650390625,296.7553405761719,300.7321472167969,293.1499938964844,293.1499938964844,278.8500061035156,38026.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056535363197328,1.0,0.0,0.0,3.6007680892944336,3.600791931152344,8.65134381911048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9135.3427734375,0.0,1494.0416259765625,1895.4371337890625,0.0,3456.223876953125,0.8934552073478699,1.0,0.0,3.0,1.0,0.0
18186360,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8297942876815796,0.4167240560054779,0.378491461277008,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.9075289368629456,0.5493043661117554,0.5221915245056152,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8447781205177307,0.4418925046920776,0.3116616904735565,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.8122705221176147,0.3892724514007568,0.3724000751972198,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6925825476646423,0.2379274219274521,1.0917717218399048,284.91180419921875,284.95001220703125,302.4437561035156,293.7353820800781,299.00555419921875,297.2390441894531,284.9132995605469,1.0,0.5602127313613892,0.4504987597465515,0.4504987597465515,1.0,1.0,-3.213961601257324,1.0891950130462646,2.12476658821106,0.3664725422859192,0.8481515645980835,0.8481515645980835,0.0,197.4863739013672,190.0,60455.5546875,0.0,2973.554931640625,1.0,278.8581237792969,282.9651794433594,296.75152587890625,300.6734924316406,293.1499938964844,293.1499938964844,279.1499938964844,38737.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907086193561554,1.0,0.0,0.0,3.5175797939300537,3.5176029205322266,8.256218961832928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.283203125,0.0,1410.5123291015625,1895.4371337890625,0.0,3469.54296875,0.8783653378486633,1.0,0.0,3.0,1.0,0.0
18186420,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8337047696113586,0.4167151749134063,0.378072053194046,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9145533442497252,0.5522542595863342,0.5245577692985535,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8494111895561218,0.442708820104599,0.3119350075721741,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8170288801193237,0.390447050333023,0.3731574118137359,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6963322162628174,0.237993523478508,1.090632438659668,285.0043640136719,284.95001220703125,302.4759216308594,293.74420166015625,299.013671875,297.2418212890625,285.00311279296875,1.0,0.5582824945449829,0.449261724948883,0.449261724948883,1.0,1.0,-3.216165781021118,1.0870550870895386,2.129110813140869,0.3637435138225555,0.9369461536407472,0.9369461536407472,0.0,193.42575073242188,178.0,59915.50390625,0.0,2955.94189453125,1.0,279.1414794921875,283.072509765625,296.7221984863281,300.5398254394531,293.1499938964844,293.1499938964844,278.8500061035156,33243.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990894556045532,1.0,0.0,0.0,3.644094944000244,3.644118547439575,8.860794764586899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.2900390625,0.0,1506.0181884765625,1895.4371337890625,0.0,3395.094970703125,0.901968002319336,1.0,0.0,3.0,1.0,0.0
18186480,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8337047696113586,0.4167151749134063,0.378072053194046,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9145533442497252,0.5522542595863342,0.5245577692985535,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8494111895561218,0.442708820104599,0.3119350075721741,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8170288801193237,0.390447050333023,0.3731574118137359,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.6963322162628174,0.237993523478508,1.090632438659668,285.0043640136719,284.95001220703125,302.4759216308594,293.74420166015625,299.013671875,297.2418212890625,285.00311279296875,1.0,0.5582824945449829,0.449261724948883,0.449261724948883,1.0,1.0,-3.216165781021118,1.0870550870895386,2.129110813140869,0.3637435138225555,0.9369461536407472,0.9369461536407472,0.0,193.42575073242188,178.0,59915.50390625,0.0,2955.94189453125,1.0,279.1414794921875,283.072509765625,296.7221984863281,300.5398254394531,293.1499938964844,293.1499938964844,278.8500061035156,33243.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990894556045532,1.0,0.0,0.0,3.644094944000244,3.644118547439575,8.860794764586899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.2900390625,0.0,1506.0181884765625,1895.4371337890625,0.0,3395.094970703125,0.901968002319336,1.0,0.0,3.0,1.0,0.0
18186540,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8410096168518066,0.4156730771064758,0.3771165311336517,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9266119599342346,0.5543166399002075,0.5264277458190918,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8577698469161987,0.4426862597465515,0.3118719160556793,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8251098394393921,0.3910048007965088,0.3735628128051758,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7033936381340027,0.2377309948205948,1.0885846614837646,284.9066162109375,284.95001220703125,302.5028991699219,293.7496643066406,299.0147399902344,297.2371520996094,284.9082336425781,1.0,0.5543282628059387,0.4480246901512146,0.4480246901512146,1.0,1.0,-3.215223550796509,1.0836902856826782,2.13153338432312,0.3606614172458648,0.8487774133682251,0.8487774133682251,0.0,185.97901916503903,166.0,60456.9453125,0.0,2913.114013671875,1.0,278.8577880859375,282.95831298828125,296.7701416015625,300.69635009765625,293.1499938964844,293.1499938964844,279.1499938964844,38760.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069873690605164,1.0,0.0,0.0,3.522954225540161,3.522977352142334,8.281467103188334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.353515625,0.0,1416.2982177734375,1895.4371337890625,0.0,3468.62451171875,0.8795539736747742,1.0,0.0,3.0,1.0,0.0
18186600,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8410096168518066,0.4156730771064758,0.3771165311336517,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9266119599342346,0.5543166399002075,0.5264277458190918,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8577698469161987,0.4426862597465515,0.3118719160556793,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8251098394393921,0.3910048007965088,0.3735628128051758,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7033936381340027,0.2377309948205948,1.0885846614837646,284.9066162109375,284.95001220703125,302.5028991699219,293.7496643066406,299.0147399902344,297.2371520996094,284.9082336425781,1.0,0.5543282628059387,0.4480246901512146,0.4480246901512146,1.0,1.0,-3.215223550796509,1.0836902856826782,2.13153338432312,0.3606614172458648,0.8487774133682251,0.8487774133682251,0.0,185.97901916503903,166.0,60456.9453125,0.0,2913.114013671875,1.0,278.8577880859375,282.95831298828125,296.7701416015625,300.69635009765625,293.1499938964844,293.1499938964844,279.1499938964844,38760.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069873690605164,1.0,0.0,0.0,3.522954225540161,3.522977352142334,8.281467103188334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.353515625,0.0,1416.2982177734375,1895.4371337890625,0.0,3468.62451171875,0.8795539736747742,1.0,0.0,3.0,1.0,0.0
