time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186660,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8525211811065674,0.4157277643680572,0.376519113779068,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9440069198608398,0.5573124289512634,0.5285940170288086,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8705496788024902,0.4435600638389587,0.3120041787624359,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8369207978248596,0.3922458291053772,0.3741417229175567,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7138106822967529,0.2379277348518371,1.0869247913360596,285.0004577636719,284.95001220703125,302.5244140625,293.7515563964844,299.0199890136719,297.2408447265625,284.9988098144531,1.0,0.5493435859680176,0.4468872845172882,0.4468872845172882,1.0,1.0,-3.21596097946167,1.0812044143676758,2.134756565093994,0.3578725159168243,0.9355912804603576,0.9355912804603576,0.0,176.0048370361328,154.0,59868.33984375,0.0,2859.941650390625,1.0,279.14190673828125,283.0672302246094,296.7304077148437,300.5483703613281,293.1499938964844,293.1499938964844,278.8500061035156,33294.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991389274597168,1.0,0.0,0.0,3.646815776824951,3.646839380264282,8.874031323102827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.3212890625,0.0,1509.4013671875,1895.4371337890625,0.0,3395.556396484375,0.9024139642715454,1.0,0.0,3.0,1.0,0.0
18186720,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.8525211811065674,0.4157277643680572,0.376519113779068,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9440069198608398,0.5573124289512634,0.5285940170288086,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8705496788024902,0.4435600638389587,0.3120041787624359,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8369207978248596,0.3922458291053772,0.3741417229175567,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.7138106822967529,0.2379277348518371,1.0869247913360596,285.0004577636719,284.95001220703125,302.5244140625,293.7515563964844,299.0199890136719,297.2408447265625,284.9988098144531,1.0,0.5493435859680176,0.4468872845172882,0.4468872845172882,1.0,1.0,-3.21596097946167,1.0812044143676758,2.134756565093994,0.3578725159168243,0.9355912804603576,0.9355912804603576,0.0,176.0048370361328,154.0,59868.33984375,0.0,2859.941650390625,1.0,279.14190673828125,283.0672302246094,296.7304077148437,300.5483703613281,293.1499938964844,293.1499938964844,278.8500061035156,33294.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991389274597168,1.0,0.0,0.0,3.646815776824951,3.646839380264282,8.874031323102827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9433.3212890625,0.0,1509.4013671875,1895.4371337890625,0.0,3395.556396484375,0.9024139642715454,1.0,0.0,3.0,1.0,0.0
18186780,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8661419153213501,0.4147607088088989,0.3755162060260772,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.962706983089447,0.5594090819358826,0.5303810834884644,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8856026530265808,0.4435990452766418,0.3118965625762939,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8508056998252869,0.3928666412830353,0.3744890987873077,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7249976396560669,0.2377823591232299,1.0848500728607178,284.90509033203125,284.95001220703125,302.5401611328125,293.7496337890625,299.0178527832031,297.2366638183594,284.90673828125,1.0,0.5437687635421753,0.4457498788833618,0.4457498788833618,1.0,1.0,-3.2147057056427,1.0779457092285156,2.136759996414185,0.3549463450908661,0.8471096158027649,0.8471096158027649,0.0,165.4685821533203,142.0,60360.04296875,0.0,2799.55078125,1.0,278.8578186035156,282.956298828125,296.7704772949219,300.6932373046875,293.1499938964844,293.1499938964844,279.1499938964844,38870.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071117043495178,1.0,0.0,0.0,3.518968105316162,3.518991231918335,8.262737196673697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.037109375,0.0,1412.9232177734375,1895.4371337890625,0.0,3469.780029296875,0.8787672519683838,1.0,0.0,3.0,1.0,0.0
18186840,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8661419153213501,0.4147607088088989,0.3755162060260772,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.962706983089447,0.5594090819358826,0.5303810834884644,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8856026530265808,0.4435990452766418,0.3118965625762939,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8508056998252869,0.3928666412830353,0.3744890987873077,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7249976396560669,0.2377823591232299,1.0848500728607178,284.90509033203125,284.95001220703125,302.5401611328125,293.7496337890625,299.0178527832031,297.2366638183594,284.90673828125,1.0,0.5437687635421753,0.4457498788833618,0.4457498788833618,1.0,1.0,-3.2147057056427,1.0779457092285156,2.136759996414185,0.3549463450908661,0.8471096158027649,0.8471096158027649,0.0,165.4685821533203,142.0,60360.04296875,0.0,2799.55078125,1.0,278.8578186035156,282.956298828125,296.7704772949219,300.6932373046875,293.1499938964844,293.1499938964844,279.1499938964844,38870.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071117043495178,1.0,0.0,0.0,3.518968105316162,3.518991231918335,8.262737196673697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.037109375,0.0,1412.9232177734375,1895.4371337890625,0.0,3469.780029296875,0.8787672519683838,1.0,0.0,3.0,1.0,0.0
18186900,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8742856979370117,0.4147430062294006,0.3750350773334503,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.9725841879844666,0.5608527660369873,0.5312799215316772,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8944413661956787,0.4439863562583923,0.3118374645709991,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8590438961982727,0.3934512734413147,0.3746487200260162,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7313117384910583,0.2378759384155273,1.0837078094482422,285.0162353515625,284.95001220703125,302.5458068847656,293.7471618652344,299.0184020996094,297.2381286621094,285.01824951171875,1.0,0.5408080816268921,0.4451811611652374,0.4451811611652374,1.0,1.0,-3.213948965072632,1.0762736797332764,2.1376755237579346,0.3533494174480438,0.9243831038475036,0.9243831038475036,0.0,159.88516235351562,142.0,59593.015625,0.0,2767.38916015625,1.0,279.0989990234375,283.08221435546875,296.7161560058594,300.4813537597656,293.1499938964844,293.1499938964844,279.1499938964844,34068.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901195466518402,1.0,0.0,0.0,3.5707924365997314,3.570815324783325,8.507902862220362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.9833984375,0.0,1432.682861328125,1895.4371337890625,0.0,3414.725341796875,0.8880219459533691,1.0,0.0,3.0,1.0,0.0
18186960,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8843014240264893,0.414865642786026,0.374912291765213,297.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9832985997200012,0.5624251961708069,0.5325063467025757,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9051148891448976,0.4445177316665649,0.312016487121582,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.869062602519989,0.3941543996334076,0.3750529289245605,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7389279007911682,0.2380713820457458,1.083333134651184,284.9994812011719,284.95001220703125,302.54986572265625,293.7436828613281,299.0196228027344,297.2410583496094,284.9977111816406,1.0,0.5379010438919067,0.4446373283863067,0.4446373283863067,1.0,1.0,-3.215524673461914,1.0755361318588257,2.139988422393799,0.3522062003612518,0.9332482814788818,0.9332482814788818,0.0,153.9039764404297,130.0,59752.06640625,0.0,2737.7998046875,1.0,279.1420593261719,283.06597900390625,296.7228088378906,300.5356140136719,293.1499938964844,293.1499938964844,278.8500061035156,33316.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993644714355469,1.0,0.0,0.0,3.641257286071777,3.641280651092529,8.846999435263569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.3388671875,0.0,1503.4329833984375,1895.4371337890625,0.0,3397.659423828125,0.9012003540992736,1.0,0.0,3.0,1.0,0.0
18187020,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9037668108940125,0.4139332175254822,0.373940110206604,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5645699501037598,0.5316687226295471,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.92793208360672,0.4445789754390716,0.3119274079799652,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8890669941902161,0.3947965204715729,0.3754247725009918,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7541817426681519,0.2379909604787826,1.0815685987472534,284.90435791015625,284.95001220703125,302.5532531738281,293.7333984375,299.0132751464844,297.23687744140625,284.90533447265625,1.0,0.531669557094574,0.443549633026123,0.443549633026123,1.0,1.0,-3.211437702178955,1.0712902545928955,2.14014744758606,0.3492347002029419,0.8445231914520264,0.8445231914520264,0.0,143.07176208496094,118.0,60179.9765625,0.0,2670.255615234375,1.0,278.8578796386719,282.9555053710937,296.7549743652344,300.67041015625,293.1499938964844,293.1499938964844,279.1499938964844,38936.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075008630752563,1.0,0.0,0.0,3.509934663772583,3.509957790374756,8.220369522859983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.623046875,0.0,1403.980712890625,1895.4371337890625,0.0,3473.396484375,0.8768132328987122,1.0,0.0,3.0,1.0,0.0
18187080,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9037668108940125,0.4139332175254822,0.373940110206604,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9990000128746032,0.5645699501037598,0.5316687226295471,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.92793208360672,0.4445789754390716,0.3119274079799652,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8890669941902161,0.3947965204715729,0.3754247725009918,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7541817426681519,0.2379909604787826,1.0815685987472534,284.90435791015625,284.95001220703125,302.5532531738281,293.7333984375,299.0132751464844,297.23687744140625,284.90533447265625,1.0,0.531669557094574,0.443549633026123,0.443549633026123,1.0,1.0,-3.211437702178955,1.0712902545928955,2.14014744758606,0.3492347002029419,0.8445231914520264,0.8445231914520264,0.0,143.07176208496094,118.0,60179.9765625,0.0,2670.255615234375,1.0,278.8578796386719,282.9555053710937,296.7549743652344,300.67041015625,293.1499938964844,293.1499938964844,279.1499938964844,38936.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075008630752563,1.0,0.0,0.0,3.509934663772583,3.509957790374756,8.220369522859983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.623046875,0.0,1403.980712890625,1895.4371337890625,0.0,3473.396484375,0.8768132328987122,1.0,0.0,3.0,1.0,0.0
18187140,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.919931948184967,0.4138661921024322,0.373414009809494,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.5703531503677368,0.5063503980636597,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.945836901664734,0.4453352987766266,0.3121085464954376,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9047613143920898,0.3959368765354156,0.3760791718959808,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7662760615348816,0.2382061332464218,1.0807366371154783,284.9793395996094,284.95001220703125,302.54998779296875,293.7185974121094,299.01611328125,297.252685546875,284.9769592285156,1.0,0.5234568119049072,0.4424619376659393,0.4424619376659393,1.0,1.0,-3.180538892745972,1.056946039199829,2.1235928535461426,0.3418340981006622,0.9107418060302734,0.9107418060302734,0.0,134.69940185546875,106.0,59069.23828125,0.0,2563.06640625,1.0,279.1417236328125,283.0561828613281,296.6947631835937,300.4785461425781,293.1499938964844,293.1499938964844,278.8500061035156,34107.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992462754249573,1.0,0.0,0.0,3.608078956604004,3.608102321624756,8.686510568622907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.8701171875,0.0,1473.0279541015625,1895.4371337890625,0.0,3396.5576171875,0.8941373229026794,1.0,0.0,3.0,1.0,0.0
18187200,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.919931948184967,0.4138661921024322,0.373414009809494,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.5703531503677368,0.5063503980636597,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.945836901664734,0.4453352987766266,0.3121085464954376,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9047613143920898,0.3959368765354156,0.3760791718959808,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.7662760615348816,0.2382061332464218,1.0807366371154783,284.9793395996094,284.95001220703125,302.54998779296875,293.7185974121094,299.01611328125,297.252685546875,284.9769592285156,1.0,0.5234568119049072,0.4424619376659393,0.4424619376659393,1.0,1.0,-3.180538892745972,1.056946039199829,2.1235928535461426,0.3418340981006622,0.9107418060302734,0.9107418060302734,0.0,134.69940185546875,106.0,59069.23828125,0.0,2563.06640625,1.0,279.1417236328125,283.0561828613281,296.6947631835937,300.4785461425781,293.1499938964844,293.1499938964844,278.8500061035156,34107.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992462754249573,1.0,0.0,0.0,3.608078956604004,3.608102321624756,8.686510568622907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.8701171875,0.0,1473.0279541015625,1895.4371337890625,0.0,3396.5576171875,0.8941373229026794,1.0,0.0,3.0,1.0,0.0
18187260,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9350876808166504,0.4108410477638244,0.3710395693778991,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.576320469379425,0.4824210703372955,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9611955881118774,0.4432272017002105,0.3109022378921509,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9201659560203552,0.3943074643611908,0.3748863041400909,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7766521573066711,0.2358326166868209,1.0716160535812378,284.8909606933594,284.95001220703125,302.5427551269531,293.7015991210937,299.0090637207031,297.255859375,284.8912658691406,1.0,0.5134692192077637,0.4416980147361755,0.4416980147361755,1.0,1.0,-3.135082483291626,1.0378676652908323,2.097214937210083,0.3330777585506439,0.8142943978309631,0.8142943978309631,0.0,126.49811553955078,124.0,58574.16796875,0.0,2431.0869140625,1.0,278.8585510253906,282.96746826171875,296.70867919921875,300.53936767578125,293.1499938964844,293.1499938964844,279.1499938964844,40442.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045608043670654,1.0,0.0,0.0,3.4069595336914062,3.406981945037842,7.745103403067333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.416015625,0.0,1310.2386474609375,1895.4371337890625,0.0,3446.0595703125,0.8553445339202881,1.0,0.0,3.0,1.0,0.0
18187320,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9350876808166504,0.4108410477638244,0.3710395693778991,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.576320469379425,0.4824210703372955,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9611955881118774,0.4432272017002105,0.3109022378921509,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9201659560203552,0.3943074643611908,0.3748863041400909,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7766521573066711,0.2358326166868209,1.0716160535812378,284.8909606933594,284.95001220703125,302.5427551269531,293.7015991210937,299.0090637207031,297.255859375,284.8912658691406,1.0,0.5134692192077637,0.4416980147361755,0.4416980147361755,1.0,1.0,-3.135082483291626,1.0378676652908323,2.097214937210083,0.3330777585506439,0.8142943978309631,0.8142943978309631,0.0,126.49811553955078,124.0,58574.16796875,0.0,2431.0869140625,1.0,278.8585510253906,282.96746826171875,296.70867919921875,300.53936767578125,293.1499938964844,293.1499938964844,279.1499938964844,40442.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045608043670654,1.0,0.0,0.0,3.4069595336914062,3.406981945037842,7.745103403067333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.416015625,0.0,1310.2386474609375,1895.4371337890625,0.0,3446.0595703125,0.8553445339202881,1.0,0.0,3.0,1.0,0.0
18187380,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.93430358171463,0.4100295305252075,0.3698838949203491,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.5835134983062744,0.4819614589214325,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9610916376113892,0.4431222081184387,0.3105091452598572,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9202112555503844,0.3943790197372436,0.3745768368244171,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7754762172698975,0.2348924875259399,1.065824270248413,284.9836120605469,284.95001220703125,302.53436279296875,293.6848449707031,299.0158996582031,297.2760314941406,284.9834899902344,1.0,0.5128344893455505,0.4409340620040893,0.4409340620040893,1.0,1.0,-3.125265121459961,1.032367706298828,2.092897415161133,0.328915387392044,0.8872007131576538,0.8872007131576538,0.0,125.930908203125,142.0,57699.2578125,0.0,2409.52734375,1.0,279.14031982421875,283.0823974609375,296.6479797363281,300.3358459472656,293.1499938964844,293.1499938964844,279.45001220703125,34253.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932828307151794,1.0,0.0,0.0,3.4978480339050293,3.497870445251465,8.163853522091813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.3388671875,0.0,1357.8624267578125,1895.4371337890625,0.0,3340.894287109375,0.87002032995224,1.0,0.0,3.0,1.0,0.0
18187440,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.93430358171463,0.4100295305252075,0.3698838949203491,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9990000128746032,0.5835134983062744,0.4819614589214325,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9610916376113892,0.4431222081184387,0.3105091452598572,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9202112555503844,0.3943790197372436,0.3745768368244171,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7754762172698975,0.2348924875259399,1.065824270248413,284.9836120605469,284.95001220703125,302.53436279296875,293.6848449707031,299.0158996582031,297.2760314941406,284.9834899902344,1.0,0.5128344893455505,0.4409340620040893,0.4409340620040893,1.0,1.0,-3.125265121459961,1.032367706298828,2.092897415161133,0.328915387392044,0.8872007131576538,0.8872007131576538,0.0,125.930908203125,142.0,57699.2578125,0.0,2409.52734375,1.0,279.14031982421875,283.0823974609375,296.6479797363281,300.3358459472656,293.1499938964844,293.1499938964844,279.45001220703125,34253.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932828307151794,1.0,0.0,0.0,3.4978480339050293,3.497870445251465,8.163853522091813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.3388671875,0.0,1357.8624267578125,1895.4371337890625,0.0,3340.894287109375,0.87002032995224,1.0,0.0,3.0,1.0,0.0
18187500,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.9292377233505248,0.4099313914775848,0.3697299063205719,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.5861409902572632,0.4885463118553161,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.956674098968506,0.4434003531932831,0.3106528520584106,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.9156797528266908,0.394722431898117,0.374849259853363,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7717024683952332,0.2347223758697509,1.0649070739746094,285.0785827636719,284.95001220703125,302.5297546386719,293.676513671875,299.0170288085937,297.2815246582031,285.08087158203125,1.0,0.5149544477462769,0.4405520856380462,0.4405520856380462,1.0,1.0,-3.1323792934417725,1.034142255783081,2.0982370376586914,0.3288838267326355,0.9765834808349608,0.9765834808349608,0.0,127.91998291015624,142.0,57143.34375,0.0,2433.6337890625,1.0,279.396240234375,283.1933288574219,296.6243591308594,300.2030334472656,293.1499938964844,293.1499938964844,279.45001220703125,31263.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872213959693909,1.0,0.0,0.0,3.5913736820220947,3.5913963317871094,8.606260735177784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.75,0.0,1434.049560546875,1895.4371337890625,0.0,3284.213134765625,0.8900704979896545,1.0,0.0,3.0,1.0,0.0
18187560,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9220923781394958,0.4098872244358063,0.3698155581951141,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.9990000128746032,0.5879185199737549,0.4984438717365265,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9501104950904846,0.4437576532363891,0.3109825253486633,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9092704653739928,0.3951514959335327,0.3753496408462524,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.7665382027626038,0.2346477806568145,1.064952373504639,285.05682373046875,284.95001220703125,302.5248718261719,293.66827392578125,299.0159912109375,297.282470703125,285.0539245605469,1.0,0.5183683037757874,0.440309464931488,0.440309464931488,1.0,1.0,-3.145423173904419,1.0384629964828491,2.10696029663086,0.3301055133342743,1.0,1.0,0.0,131.05906677246094,160.0,57589.984375,0.0,2475.356689453125,1.0,279.4418029785156,283.1667175292969,296.6476745605469,300.3038330078125,293.1499938964844,293.1499938964844,279.1499938964844,30914.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865900039672852,1.0,0.0,0.0,3.699395418167114,3.699419021606445,9.131766773862182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.2958984375,0.0,1550.256591796875,1895.4371337890625,0.0,3278.30322265625,0.9126411080360411,1.0,0.0,3.0,1.0,0.0
18187620,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9015756845474244,0.4082911014556885,0.3690642714500427,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.5873298048973083,0.5286220908164978,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9291486740112304,0.4431997239589691,0.3110805749893188,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8912569284439087,0.3950531482696533,0.3758353590965271,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.751666247844696,0.2338936775922775,1.0639464855194092,284.9071960449219,284.95001220703125,302.51434326171875,293.6518249511719,298.996337890625,297.25738525390625,284.9092712402344,1.0,0.5279237627983093,0.4398241937160492,0.4398241937160492,1.0,1.0,-3.1802866458892822,1.050413966178894,2.129872560501098,0.3340457677841186,0.8968103528022766,0.8968103528022766,0.0,140.78118896484375,163.0,59031.66015625,0.0,2595.682373046875,1.0,279.1575622558594,282.9937438964844,296.695068359375,300.5219421386719,293.1499938964844,293.1499938964844,279.45001220703125,36791.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995814919471741,1.0,0.0,0.0,3.676523208618164,3.676547765731812,9.019198046189558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.173828125,0.0,1568.8394775390625,1895.4371337890625,0.0,3399.68310546875,0.9117221236228944,1.0,0.0,3.0,1.0,0.0
18187680,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9015756845474244,0.4082911014556885,0.3690642714500427,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.5873298048973083,0.5286220908164978,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9291486740112304,0.4431997239589691,0.3110805749893188,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8912569284439087,0.3950531482696533,0.3758353590965271,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.751666247844696,0.2338936775922775,1.0639464855194092,284.9071960449219,284.95001220703125,302.51434326171875,293.6518249511719,298.996337890625,297.25738525390625,284.9092712402344,1.0,0.5279237627983093,0.4398241937160492,0.4398241937160492,1.0,1.0,-3.1802866458892822,1.050413966178894,2.129872560501098,0.3340457677841186,0.8968103528022766,0.8968103528022766,0.0,140.78118896484375,163.0,59031.66015625,0.0,2595.682373046875,1.0,279.1575622558594,282.9937438964844,296.695068359375,300.5219421386719,293.1499938964844,293.1499938964844,279.45001220703125,36791.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995814919471741,1.0,0.0,0.0,3.676523208618164,3.676547765731812,9.019198046189558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.173828125,0.0,1568.8394775390625,1895.4371337890625,0.0,3399.68310546875,0.9117221236228944,1.0,0.0,3.0,1.0,0.0
18187740,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8879374861717224,0.4077694714069366,0.3685142993927002,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.5850030183792114,0.5516729950904846,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9140758514404296,0.4435104429721832,0.3112663030624389,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8787137269973755,0.3955826759338379,0.3763698637485504,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7411770224571228,0.2334111481904983,1.062448263168335,285.02764892578125,284.95001220703125,302.5028686523437,293.6355285644531,298.9732360839844,297.228515625,285.026123046875,1.0,0.5348316431045532,0.4393389523029327,0.4393389523029327,1.0,1.0,-3.206432819366455,1.0590254068374634,2.147407293319702,0.3368993997573852,1.0,1.0,0.0,148.57530212402344,166.0,58643.953125,0.0,2690.285888671875,1.0,279.44354248046875,283.12255859375,296.6315002441406,300.3729248046875,293.1499938964844,293.1499938964844,279.1499938964844,32705.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953016996383667,1.0,0.0,0.0,3.811779260635376,3.8118042945861816,9.695020253275288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.837890625,0.0,1694.968505859375,1895.4371337890625,0.0,3359.7509765625,0.9391183853149414,1.0,0.0,3.0,1.0,0.0
18187800,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8879374861717224,0.4077694714069366,0.3685142993927002,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.9990000128746032,0.5850030183792114,0.5516729950904846,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9140758514404296,0.4435104429721832,0.3112663030624389,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.8787137269973755,0.3955826759338379,0.3763698637485504,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7411770224571228,0.2334111481904983,1.062448263168335,285.02764892578125,284.95001220703125,302.5028686523437,293.6355285644531,298.9732360839844,297.228515625,285.026123046875,1.0,0.5348316431045532,0.4393389523029327,0.4393389523029327,1.0,1.0,-3.206432819366455,1.0590254068374634,2.147407293319702,0.3368993997573852,1.0,1.0,0.0,148.57530212402344,166.0,58643.953125,0.0,2690.285888671875,1.0,279.44354248046875,283.12255859375,296.6315002441406,300.3729248046875,293.1499938964844,293.1499938964844,279.1499938964844,32705.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953016996383667,1.0,0.0,0.0,3.811779260635376,3.8118042945861816,9.695020253275288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.837890625,0.0,1694.968505859375,1895.4371337890625,0.0,3359.7509765625,0.9391183853149414,1.0,0.0,3.0,1.0,0.0
18187860,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.872090220451355,0.4060598015785217,0.367674857378006,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9877595901489258,0.5829169750213623,0.5529062151908875,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8977131247520447,0.4428346157073974,0.3112950921058655,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8641480803489685,0.3953252136707306,0.3767361044883728,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7292174696922302,0.2324178516864776,1.0604708194732666,284.8782653808594,284.95001220703125,302.4904479980469,293.6192626953125,298.9437866210937,297.2004089355469,284.88018798828125,1.0,0.5390797853469849,0.4377025365829468,0.4377025365829468,1.0,1.0,-3.2057583332061768,1.0547666549682615,2.150991916656494,0.333016961812973,0.8850594758987427,0.8850594758987427,0.0,157.2442169189453,169.0,59379.0859375,0.0,2735.733642578125,1.0,279.1571960449219,282.9600830078125,296.65411376953125,300.52020263671875,293.1499938964844,293.1499938964844,279.45001220703125,38638.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90627920627594,1.0,0.0,0.0,3.729060411453247,3.729085683822632,9.278806487600376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.1669921875,0.0,1643.087646484375,1895.4371337890625,0.0,3462.04150390625,0.924487829208374,1.0,0.0,3.0,1.0,0.0
18187920,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.872090220451355,0.4060598015785217,0.367674857378006,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9877595901489258,0.5829169750213623,0.5529062151908875,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8977131247520447,0.4428346157073974,0.3112950921058655,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8641480803489685,0.3953252136707306,0.3767361044883728,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7292174696922302,0.2324178516864776,1.0604708194732666,284.8782653808594,284.95001220703125,302.4904479980469,293.6192626953125,298.9437866210937,297.2004089355469,284.88018798828125,1.0,0.5390797853469849,0.4377025365829468,0.4377025365829468,1.0,1.0,-3.2057583332061768,1.0547666549682615,2.150991916656494,0.333016961812973,0.8850594758987427,0.8850594758987427,0.0,157.2442169189453,169.0,59379.0859375,0.0,2735.733642578125,1.0,279.1571960449219,282.9600830078125,296.65411376953125,300.52020263671875,293.1499938964844,293.1499938964844,279.45001220703125,38638.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90627920627594,1.0,0.0,0.0,3.729060411453247,3.729085683822632,9.278806487600376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.1669921875,0.0,1643.087646484375,1895.4371337890625,0.0,3462.04150390625,0.924487829208374,1.0,0.0,3.0,1.0,0.0
18187980,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8622146248817444,0.4055013656616211,0.3670476377010345,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.978873074054718,0.583949089050293,0.5534254908561707,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8879150152206421,0.4431199133396148,0.3114252984523773,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8552867770195007,0.3957723975181579,0.3771433234214782,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7214787006378174,0.2318724244832992,1.0583281517028809,285.00079345703125,284.95001220703125,302.4771423339844,293.60302734375,298.9291381835937,297.19537353515625,284.9991149902344,1.0,0.5417605638504028,0.4360661506652832,0.4360661506652832,1.0,1.0,-3.20295786857605,1.0496383905410769,2.1533195972442627,0.3282791972160339,0.982929229736328,0.982929229736328,0.0,163.1438446044922,172.0,58424.58984375,0.0,2762.95703125,1.0,279.4436950683594,283.100341796875,296.5826721191406,300.3179931640625,293.1499938964844,293.1499938964844,279.1499938964844,33735.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898452877998352,1.0,0.0,0.0,3.820483684539795,3.82050895690918,9.739350161908078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.6923828125,0.0,1713.5067138671875,1895.4371337890625,0.0,3389.158447265625,0.9418570399284364,1.0,0.0,3.0,1.0,0.0
18188040,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8622146248817444,0.4055013656616211,0.3670476377010345,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.978873074054718,0.583949089050293,0.5534254908561707,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8879150152206421,0.4431199133396148,0.3114252984523773,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8552867770195007,0.3957723975181579,0.3771433234214782,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7214787006378174,0.2318724244832992,1.0583281517028809,285.00079345703125,284.95001220703125,302.4771423339844,293.60302734375,298.9291381835937,297.19537353515625,284.9991149902344,1.0,0.5417605638504028,0.4360661506652832,0.4360661506652832,1.0,1.0,-3.20295786857605,1.0496383905410769,2.1533195972442627,0.3282791972160339,0.982929229736328,0.982929229736328,0.0,163.1438446044922,172.0,58424.58984375,0.0,2762.95703125,1.0,279.4436950683594,283.100341796875,296.5826721191406,300.3179931640625,293.1499938964844,293.1499938964844,279.1499938964844,33735.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898452877998352,1.0,0.0,0.0,3.820483684539795,3.82050895690918,9.739350161908078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9212.6923828125,0.0,1713.5067138671875,1895.4371337890625,0.0,3389.158447265625,0.9418570399284364,1.0,0.0,3.0,1.0,0.0
18188100,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.858767032623291,0.4048404097557068,0.3668173849582672,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9758115410804749,0.5843746066093445,0.5541221499443054,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.884556770324707,0.4429695010185241,0.3115642666816711,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8522931933403015,0.3957752883434295,0.3774194121360779,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.7187085747718811,0.2315121591091156,1.057619571685791,284.8627624511719,284.95001220703125,302.4701843261719,293.59490966796875,298.9211120605469,297.19189453125,284.8583068847656,1.0,0.5429187417030334,0.435247927904129,0.435247927904129,1.0,1.0,-3.203171491622925,1.0476634502410889,2.155508041381836,0.3262386620044708,0.8860198855400085,0.8860198855400085,0.0,165.3926239013672,172.0,59325.7265625,0.0,2775.6923828125,1.0,279.1942138671875,282.9443359375,296.62847900390625,300.5246887207031,293.1499938964844,293.1499938964844,279.1499938964844,37621.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047305583953856,1.0,0.0,0.0,3.7883338928222656,3.7883594036102295,9.576124284649268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.9482421875,0.0,1705.1805419921875,1895.4371337890625,0.0,3447.638671875,0.9352877736091614,1.0,0.0,3.0,1.0,0.0
18188160,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8547725677490234,0.4039766788482666,0.3661563098430633,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9722012877464294,0.5846743583679199,0.5544890761375427,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8806668519973755,0.4426262378692627,0.3114173412322998,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8488609790802002,0.3956189155578613,0.3773956894874573,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7155086994171143,0.2310470640659332,1.0560977458953855,284.8832397460937,284.95001220703125,302.4630126953125,293.5867614746094,298.9131774902344,297.1867370605469,284.88623046875,1.0,0.5438390970230103,0.4348199367523193,0.4348199367523193,1.0,1.0,-3.2007851600646973,1.045638084411621,2.155147075653076,0.3246946930885315,0.8721269965171814,0.8721269965171814,0.0,167.7694854736328,175.0,58922.96484375,0.0,2783.81298828125,1.0,279.156494140625,282.9708251953125,296.6083374023437,300.44366455078125,293.1499938964844,293.1499938964844,279.45001220703125,39533.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065659642219543,1.0,0.0,0.0,3.688748836517334,3.68877387046814,9.079280403057056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.2421875,0.0,1603.4237060546875,1895.4371337890625,0.0,3464.70751953125,0.916628122329712,1.0,0.0,3.0,1.0,0.0
18188220,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8497905731201172,0.4036325514316559,0.3656508922576904,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9678764939308168,0.586650550365448,0.5561296343803406,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8759145736694336,0.4431439638137817,0.3116470277309418,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8446791768074036,0.3962195515632629,0.3778575658798218,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7111988067626953,0.2307119071483612,1.0544570684432983,285.00592041015625,284.95001220703125,302.4481201171875,293.5704345703125,298.90655517578125,297.1893005371094,285.0043029785156,1.0,0.5456266403198242,0.4339639246463775,0.4339639246463775,1.0,1.0,-3.200998306274414,1.0435818433761597,2.157416582107544,0.3222865164279938,0.9738352298736572,0.9738352298736572,0.0,171.18109130859375,178.0,58089.17578125,0.0,2802.90625,1.0,279.4434509277344,283.1083374023437,296.5450134277344,300.2554626464844,293.1499938964844,293.1499938964844,279.1499938964844,33682.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977163434028625,1.0,0.0,0.0,3.78997015953064,3.789995193481445,9.584398412698647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.947265625,0.0,1676.5382080078125,1895.4371337890625,0.0,3382.287841796875,0.9349507093429564,1.0,0.0,3.0,1.0,0.0
18188280,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8497905731201172,0.4036325514316559,0.3656508922576904,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9678764939308168,0.586650550365448,0.5561296343803406,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8759145736694336,0.4431439638137817,0.3116470277309418,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8446791768074036,0.3962195515632629,0.3778575658798218,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7111988067626953,0.2307119071483612,1.0544570684432983,285.00592041015625,284.95001220703125,302.4481201171875,293.5704345703125,298.90655517578125,297.1893005371094,285.0043029785156,1.0,0.5456266403198242,0.4339639246463775,0.4339639246463775,1.0,1.0,-3.200998306274414,1.0435818433761597,2.157416582107544,0.3222865164279938,0.9738352298736572,0.9738352298736572,0.0,171.18109130859375,178.0,58089.17578125,0.0,2802.90625,1.0,279.4434509277344,283.1083374023437,296.5450134277344,300.2554626464844,293.1499938964844,293.1499938964844,279.1499938964844,33682.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977163434028625,1.0,0.0,0.0,3.78997015953064,3.789995193481445,9.584398412698647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.947265625,0.0,1676.5382080078125,1895.4371337890625,0.0,3382.287841796875,0.9349507093429564,1.0,0.0,3.0,1.0,0.0
18188340,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.844608724117279,0.4022177457809448,0.3648250997066498,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.963204264640808,0.5876438021659851,0.5575010776519775,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8710088133811951,0.4427921175956726,0.3117121160030365,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8403877019882202,0.3961435854434967,0.3781479597091675,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7066431641578674,0.2300250977277755,1.0526914596557615,284.89117431640625,284.95001220703125,302.4324951171875,293.553955078125,298.893798828125,297.1833190917969,284.8936462402344,1.0,0.5472816228866577,0.4331079125404358,0.4331079125404358,1.0,1.0,-3.199967861175537,1.0410425662994385,2.158925294876098,0.319893479347229,0.8694753050804138,0.8694753050804138,0.0,174.70753479003906,181.0,58637.9765625,0.0,2820.05859375,1.0,279.1567077636719,282.9801025390625,296.57525634765625,300.3902282714844,293.1499938964844,293.1499938964844,279.45001220703125,39286.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058834314346312,1.0,0.0,0.0,3.6629114151000977,3.662936210632324,8.9525372004573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.18359375,0.0,1572.2542724609375,1895.4371337890625,0.0,3458.362060546875,0.9108114242553712,1.0,0.0,3.0,1.0,0.0
18188400,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.844608724117279,0.4022177457809448,0.3648250997066498,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.963204264640808,0.5876438021659851,0.5575010776519775,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8710088133811951,0.4427921175956726,0.3117121160030365,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8403877019882202,0.3961435854434967,0.3781479597091675,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7066431641578674,0.2300250977277755,1.0526914596557615,284.89117431640625,284.95001220703125,302.4324951171875,293.553955078125,298.893798828125,297.1833190917969,284.8936462402344,1.0,0.5472816228866577,0.4331079125404358,0.4331079125404358,1.0,1.0,-3.199967861175537,1.0410425662994385,2.158925294876098,0.319893479347229,0.8694753050804138,0.8694753050804138,0.0,174.70753479003906,181.0,58637.9765625,0.0,2820.05859375,1.0,279.1567077636719,282.9801025390625,296.57525634765625,300.3902282714844,293.1499938964844,293.1499938964844,279.45001220703125,39286.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058834314346312,1.0,0.0,0.0,3.6629114151000977,3.662936210632324,8.9525372004573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.18359375,0.0,1572.2542724609375,1895.4371337890625,0.0,3458.362060546875,0.9108114242553712,1.0,0.0,3.0,1.0,0.0
18188460,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8407267332077026,0.401902824640274,0.3643477261066437,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9598168134689332,0.5896574258804321,0.5592002868652344,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8674149513244629,0.4433863461017608,0.311992883682251,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8372296094894409,0.3967629671096802,0.3786226809024811,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7030439376831055,0.2297652512788772,1.0513664484024048,285.008056640625,284.95001220703125,302.41619873046875,293.537353515625,298.88726806640625,297.18682861328125,285.0062866210937,1.0,0.5488749146461487,0.4322120249271393,0.4322120249271393,1.0,1.0,-3.200742244720459,1.039087176322937,2.1616549491882324,0.317450076341629,0.970133900642395,0.970133900642395,0.0,177.61524963378906,184.0,57849.3125,0.0,2837.553466796875,1.0,279.4432983398437,283.1120910644531,296.5129699707031,300.20751953125,293.1499938964844,293.1499938964844,279.1499938964844,33528.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972915410995483,1.0,0.0,0.0,3.770472526550293,3.77049732208252,9.486037697570282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.94921875,0.0,1652.2735595703125,1895.4371337890625,0.0,3378.32470703125,0.9304397702217102,1.0,0.0,3.0,1.0,0.0
