time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188520,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8407267332077026,0.401902824640274,0.3643477261066437,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9598168134689332,0.5896574258804321,0.5592002868652344,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8674149513244629,0.4433863461017608,0.311992883682251,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8372296094894409,0.3967629671096802,0.3786226809024811,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7030439376831055,0.2297652512788772,1.0513664484024048,285.008056640625,284.95001220703125,302.41619873046875,293.537353515625,298.88726806640625,297.18682861328125,285.0062866210937,1.0,0.5488749146461487,0.4322120249271393,0.4322120249271393,1.0,1.0,-3.200742244720459,1.039087176322937,2.1616549491882324,0.317450076341629,0.970133900642395,0.970133900642395,0.0,177.61524963378906,184.0,57849.3125,0.0,2837.553466796875,1.0,279.4432983398437,283.1120910644531,296.5129699707031,300.20751953125,293.1499938964844,293.1499938964844,279.1499938964844,33528.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972915410995483,1.0,0.0,0.0,3.770472526550293,3.77049732208252,9.486037697570282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.94921875,0.0,1652.2735595703125,1895.4371337890625,0.0,3378.32470703125,0.9304397702217102,1.0,0.0,3.0,1.0,0.0
18188580,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.836214005947113,0.4005040824413299,0.3635250329971313,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9555850625038148,0.5906148552894592,0.5605383515357971,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8632214069366455,0.4430934190750122,0.3120919167995453,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8335390090942383,0.3966819941997528,0.3789014816284179,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6989770531654358,0.2291217893362045,1.0497734546661377,284.8929748535156,284.95001220703125,302.3993225097656,293.5205078125,298.87408447265625,297.1810607910156,284.8953552246094,1.0,0.550433337688446,0.4313161075115204,0.4313161075115204,1.0,1.0,-3.1999096870422363,1.036511778831482,2.163398027420044,0.3149615526199341,0.8668613433837891,0.8668613433837891,0.0,180.91842651367188,187.0,58407.02734375,0.0,2853.883544921875,1.0,279.1568298339844,282.98358154296875,296.5429077148437,300.3431396484375,293.1499938964844,293.1499938964844,279.45001220703125,39209.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056969285011292,1.0,0.0,0.0,3.645435094833374,3.6454596519470215,8.867312430993479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8798828125,0.0,1552.078369140625,1895.4371337890625,0.0,3456.62744140625,0.906876802444458,1.0,0.0,3.0,1.0,0.0
18188640,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.836214005947113,0.4005040824413299,0.3635250329971313,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9555850625038148,0.5906148552894592,0.5605383515357971,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8632214069366455,0.4430934190750122,0.3120919167995453,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8335390090942383,0.3966819941997528,0.3789014816284179,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.6989770531654358,0.2291217893362045,1.0497734546661377,284.8929748535156,284.95001220703125,302.3993225097656,293.5205078125,298.87408447265625,297.1810607910156,284.8953552246094,1.0,0.550433337688446,0.4313161075115204,0.4313161075115204,1.0,1.0,-3.1999096870422363,1.036511778831482,2.163398027420044,0.3149615526199341,0.8668613433837891,0.8668613433837891,0.0,180.91842651367188,187.0,58407.02734375,0.0,2853.883544921875,1.0,279.1568298339844,282.98358154296875,296.5429077148437,300.3431396484375,293.1499938964844,293.1499938964844,279.45001220703125,39209.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056969285011292,1.0,0.0,0.0,3.645435094833374,3.6454596519470215,8.867312430993479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.8798828125,0.0,1552.078369140625,1895.4371337890625,0.0,3456.62744140625,0.906876802444458,1.0,0.0,3.0,1.0,0.0
18188700,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8340553641319275,0.4002521634101867,0.3630892336368561,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9535362124443054,0.591502845287323,0.5611655116081238,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.86122065782547,0.4433176219463348,0.312111884355545,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8317660093307495,0.396907091140747,0.378991425037384,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.6969843506813049,0.2289453744888305,1.04875910282135,285.0163269042969,284.95001220703125,302.3906555175781,293.5119934082031,298.86993408203125,297.1818542480469,285.0195617675781,1.0,0.5511459708213806,0.4308681488037109,0.4308681488037109,1.0,1.0,-3.1990456581115723,1.0350658893585205,2.163979768753052,0.3135277926921844,0.9502530694007874,0.9502530694007874,0.0,182.4981384277344,187.0,57517.78515625,0.0,2860.73681640625,1.0,279.4019470214844,283.12322998046875,296.47918701171875,300.1166076660156,293.1499938964844,293.1499938964844,279.45001220703125,34489.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994365930557251,1.0,0.0,0.0,3.6870548725128174,3.687078952789306,9.070943747246928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.37890625,0.0,1563.367919921875,1895.4371337890625,0.0,3398.33203125,0.914369821548462,1.0,0.0,3.0,1.0,0.0
18188760,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.832733154296875,0.4001916646957397,0.3630514144897461,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9524388313293456,0.592572808265686,0.5621859431266785,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8600751161575317,0.443742036819458,0.3124090433120727,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8307290077209473,0.3972865045070648,0.3793611228466034,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6957035064697266,0.2288863956928253,1.0485613346099854,285.0075378417969,284.95001220703125,302.3818359375,293.50341796875,298.8673095703125,297.1846923828125,285.0058288574219,1.0,0.5519784688949585,0.4304293096065521,0.4304293096065521,1.0,1.0,-3.2007882595062256,1.0346019268035889,2.1661863327026367,0.3125295042991638,0.9661394953727722,0.9661394953727722,0.0,183.72303771972656,190.0,57638.91015625,0.0,2871.038330078125,1.0,279.4429931640625,283.1134033203125,296.47967529296875,300.1606140136719,293.1499938964844,293.1499938964844,279.1499938964844,33472.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972436785697937,1.0,0.0,0.0,3.75510048866272,3.755125045776367,9.408847745362436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.1650390625,0.0,1633.81884765625,1895.4371337890625,0.0,3377.877685546875,0.9270191192626952,1.0,0.0,3.0,1.0,0.0
18188820,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8285708427429199,0.3988133370876312,0.3622372448444366,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9483858346939088,0.5934770703315735,0.5634685754776001,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.856295108795166,0.4435178339481354,0.3125496506690979,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8273358941078186,0.3971963226795196,0.3796256482601166,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6919221878051758,0.2282658219337463,1.0470527410507202,284.8940124511719,284.95001220703125,302.3638916015625,293.48602294921875,298.8539428710937,297.17901611328125,284.8963623046875,1.0,0.5535106658935547,0.4295515716075897,0.4295515716075897,1.0,1.0,-3.20003342628479,1.0320923328399658,2.167941093444824,0.3100782036781311,0.8640158176422119,0.8640158176422119,0.0,186.97317504882807,193.0,58189.52734375,0.0,2887.231201171875,1.0,279.1569519042969,282.9862976074219,296.5088195800781,300.2951965332031,293.1499938964844,293.1499938964844,279.45001220703125,39198.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905725359916687,1.0,0.0,0.0,3.629467725753784,3.629492282867432,8.789804155640013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.431640625,0.0,1534.24169921875,1895.4371337890625,0.0,3456.8916015625,0.9033409953117372,1.0,0.0,3.0,1.0,0.0
18188880,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8285708427429199,0.3988133370876312,0.3622372448444366,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9483858346939088,0.5934770703315735,0.5634685754776001,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.856295108795166,0.4435178339481354,0.3125496506690979,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8273358941078186,0.3971963226795196,0.3796256482601166,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6919221878051758,0.2282658219337463,1.0470527410507202,284.8940124511719,284.95001220703125,302.3638916015625,293.48602294921875,298.8539428710937,297.17901611328125,284.8963623046875,1.0,0.5535106658935547,0.4295515716075897,0.4295515716075897,1.0,1.0,-3.20003342628479,1.0320923328399658,2.167941093444824,0.3100782036781311,0.8640158176422119,0.8640158176422119,0.0,186.97317504882807,193.0,58189.52734375,0.0,2887.231201171875,1.0,279.1569519042969,282.9862976074219,296.5088195800781,300.2951965332031,293.1499938964844,293.1499938964844,279.45001220703125,39198.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905725359916687,1.0,0.0,0.0,3.629467725753784,3.629492282867432,8.789804155640013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.431640625,0.0,1534.24169921875,1895.4371337890625,0.0,3456.8916015625,0.9033409953117372,1.0,0.0,3.0,1.0,0.0
18188940,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8253408670425415,0.398516297340393,0.36178058385849,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9453876614570618,0.5953840613365173,0.5650689601898193,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8534722924232483,0.444239467382431,0.312917560338974,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8247377276420593,0.3977923989295959,0.380077600479126,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6888748407363892,0.2280491441488266,1.0459283590316772,285.0064697265625,284.95001220703125,302.345458984375,293.4682922363281,298.8470458984375,297.1827392578125,285.0046691894531,1.0,0.5550451874732971,0.4286738634109497,0.4286738634109497,1.0,1.0,-3.2010326385498047,1.030240178108215,2.170792579650879,0.3076721727848053,0.96191668510437,0.96191668510437,0.0,189.7465667724609,196.0,57437.0234375,0.0,2904.476806640625,1.0,279.44305419921875,283.11395263671875,296.4447937011719,300.1130065917969,293.1499938964844,293.1499938964844,279.1499938964844,33445.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897304117679596,1.0,0.0,0.0,3.741522073745728,3.741546392440796,9.340924975731468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1572265625,0.0,1617.802734375,1895.4371337890625,0.0,3378.441650390625,0.9238367676734924,1.0,0.0,3.0,1.0,0.0
18189000,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8253408670425415,0.398516297340393,0.36178058385849,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9453876614570618,0.5953840613365173,0.5650689601898193,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8534722924232483,0.444239467382431,0.312917560338974,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8247377276420593,0.3977923989295959,0.380077600479126,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6888748407363892,0.2280491441488266,1.0459283590316772,285.0064697265625,284.95001220703125,302.345458984375,293.4682922363281,298.8470458984375,297.1827392578125,285.0046691894531,1.0,0.5550451874732971,0.4286738634109497,0.4286738634109497,1.0,1.0,-3.2010326385498047,1.030240178108215,2.170792579650879,0.3076721727848053,0.96191668510437,0.96191668510437,0.0,189.7465667724609,196.0,57437.0234375,0.0,2904.476806640625,1.0,279.44305419921875,283.11395263671875,296.4447937011719,300.1130065917969,293.1499938964844,293.1499938964844,279.1499938964844,33445.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897304117679596,1.0,0.0,0.0,3.741522073745728,3.741546392440796,9.340924975731468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.1572265625,0.0,1617.802734375,1895.4371337890625,0.0,3378.441650390625,0.9238367676734924,1.0,0.0,3.0,1.0,0.0
18189060,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8214051723480225,0.3971607685089111,0.3609810471534729,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9414759278297424,0.5962356925010681,0.5662990212440491,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8500233292579651,0.4440932869911194,0.3131088614463806,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8215416073799133,0.3976954519748688,0.3803325593471527,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6853237152099609,0.2274475842714309,1.0444939136505127,284.89501953125,284.95001220703125,302.3266296386719,293.4501647949219,298.8335266113281,297.1771850585937,284.8973388671875,1.0,0.5565720200538635,0.4278006553649902,0.4278006553649902,1.0,1.0,-3.200371026992798,1.0277663469314575,2.172604560852051,0.3052336275577545,0.8611821532249451,0.8611821532249451,0.0,192.98321533203125,199.0,57977.78515625,0.0,2920.783203125,1.0,279.15704345703125,282.9889831542969,296.4732360839844,300.2461853027344,293.1499938964844,293.1499938964844,279.45001220703125,39198.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058547616004944,1.0,0.0,0.0,3.61391830444336,3.613942623138428,8.714649766261573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.3076171875,0.0,1517.0931396484375,1895.4371337890625,0.0,3458.095458984375,0.899909257888794,1.0,0.0,3.0,1.0,0.0
18189120,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8214051723480225,0.3971607685089111,0.3609810471534729,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9414759278297424,0.5962356925010681,0.5662990212440491,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8500233292579651,0.4440932869911194,0.3131088614463806,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8215416073799133,0.3976954519748688,0.3803325593471527,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6853237152099609,0.2274475842714309,1.0444939136505127,284.89501953125,284.95001220703125,302.3266296386719,293.4501647949219,298.8335266113281,297.1771850585937,284.8973388671875,1.0,0.5565720200538635,0.4278006553649902,0.4278006553649902,1.0,1.0,-3.200371026992798,1.0277663469314575,2.172604560852051,0.3052336275577545,0.8611821532249451,0.8611821532249451,0.0,192.98321533203125,199.0,57977.78515625,0.0,2920.783203125,1.0,279.15704345703125,282.9889831542969,296.4732360839844,300.2461853027344,293.1499938964844,293.1499938964844,279.45001220703125,39198.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058547616004944,1.0,0.0,0.0,3.61391830444336,3.613942623138428,8.714649766261573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.3076171875,0.0,1517.0931396484375,1895.4371337890625,0.0,3458.095458984375,0.899909257888794,1.0,0.0,3.0,1.0,0.0
18189180,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8183359503746033,0.3968802690505981,0.3605430722236633,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9386078119277954,0.5980935096740723,0.5678545832633972,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.847470760345459,0.4448953866958618,0.3135337233543396,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8190888166427612,0.3982858061790466,0.3807803094387054,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6824697256088257,0.2272469997406005,1.0434494018554688,285.0056457519531,284.95001220703125,302.30743408203125,293.4315795898437,298.8265075683594,297.1810302734375,285.0038452148437,1.0,0.558107316493988,0.4269274473190307,0.4269274473190307,1.0,1.0,-3.201498508453369,1.0259608030319214,2.1755378246307373,0.3028495609760284,0.9578190445899964,0.9578190445899964,0.0,195.7471466064453,187.0,57238.76953125,0.0,2938.2578125,1.0,279.4429626464844,283.11480712890625,296.4082946777344,300.0639038085937,293.1499938964844,293.1499938964844,279.1499938964844,33421.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974703550338745,1.0,0.0,0.0,3.727649450302124,3.727673768997192,9.271786893805256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.83203125,0.0,1601.5843505859375,1895.4371337890625,0.0,3379.99267578125,0.920685648918152,1.0,0.0,3.0,1.0,0.0
18189240,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8183359503746033,0.3968802690505981,0.3605430722236633,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9386078119277954,0.5980935096740723,0.5678545832633972,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.847470760345459,0.4448953866958618,0.3135337233543396,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8190888166427612,0.3982858061790466,0.3807803094387054,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.6824697256088257,0.2272469997406005,1.0434494018554688,285.0056457519531,284.95001220703125,302.30743408203125,293.4315795898437,298.8265075683594,297.1810302734375,285.0038452148437,1.0,0.558107316493988,0.4269274473190307,0.4269274473190307,1.0,1.0,-3.201498508453369,1.0259608030319214,2.1755378246307373,0.3028495609760284,0.9578190445899964,0.9578190445899964,0.0,195.7471466064453,187.0,57238.76953125,0.0,2938.2578125,1.0,279.4429626464844,283.11480712890625,296.4082946777344,300.0639038085937,293.1499938964844,293.1499938964844,279.1499938964844,33421.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974703550338745,1.0,0.0,0.0,3.727649450302124,3.727673768997192,9.271786893805256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.83203125,0.0,1601.5843505859375,1895.4371337890625,0.0,3379.99267578125,0.920685648918152,1.0,0.0,3.0,1.0,0.0
18189300,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8194898962974548,0.396312952041626,0.3602557778358459,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.9409487843513488,0.5985962748527527,0.5685534477233887,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.849066436290741,0.4449595212936401,0.3137174546718597,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.820557713508606,0.3983171880245209,0.38094562292099,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.683570146560669,0.2270133644342422,1.0426660776138306,284.87127685546875,284.95001220703125,302.2977294921875,293.422119140625,298.8204345703125,297.17938232421875,284.8670959472656,1.0,0.5571592450141907,0.426490843296051,0.426490843296051,1.0,1.0,-3.2014806270599365,1.0248305797576904,2.176650047302246,0.3017255961894989,0.865511953830719,0.865511953830719,0.0,194.39260864257807,187.0,58115.1015625,0.0,2930.819091796875,1.0,279.196044921875,282.9630432128906,296.4560852050781,300.2734375,293.1499938964844,293.1499938964844,279.1499938964844,37626.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039472937583924,1.0,0.0,0.0,3.693949222564697,3.693974018096924,9.104898595069244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.630859375,0.0,1594.9329833984375,1895.4371337890625,0.0,3440.350830078125,0.9140153527259828,1.0,0.0,3.0,1.0,0.0
18189360,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8212981224060059,0.3955785632133484,0.3595161736011505,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9443385004997252,0.5989145636558533,0.5687726736068726,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8514446020126343,0.4448556005954742,0.3135877251625061,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8227699398994446,0.3982037305831909,0.3807657063007355,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6853557229042053,0.2266797423362732,1.0408257246017456,284.8947448730469,284.95001220703125,302.2879638671875,293.4125366210937,298.8129272460937,297.17578125,284.8970642089844,1.0,0.5554907917976379,0.4260753393173218,0.4260753393173218,1.0,1.0,-3.198272943496704,1.0225841999053955,2.1756887435913086,0.3001320958137512,0.8571575284004211,0.8571575284004211,0.0,191.9556579589844,175.0,57727.6796875,0.0,2910.82861328125,1.0,279.1573791503906,282.9912109375,296.4355163574219,300.19384765625,293.1499938964844,293.1499938964844,279.45001220703125,39275.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060108065605164,1.0,0.0,0.0,3.596531629562378,3.596555709838867,8.630998422631819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.21435546875,0.0,1498.640380859375,1895.4371337890625,0.0,3459.546142578125,0.8961069583892822,1.0,0.0,3.0,1.0,0.0
18189420,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8292644023895264,0.3954104483127594,0.3587656319141388,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9566017389297484,0.6007916927337646,0.5699130296707153,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8609001040458679,0.4458202421665191,0.3138041198253631,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8313354253768921,0.3988612294197082,0.3808416426181793,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6928456425666809,0.2265681326389312,1.038108229637146,285.00201416015625,284.95001220703125,302.26824951171875,293.3929748535156,298.80621337890625,297.1804504394531,285.0001220703125,1.0,0.551039457321167,0.4252443313598633,0.4252443313598633,1.0,1.0,-3.195816993713379,1.0195629596710205,2.17625379562378,0.2973508834838867,0.9502548575401306,0.9502548575401306,0.0,183.8067779541016,163.0,56947.828125,0.0,2861.302734375,1.0,279.4428100585937,283.1146545410156,296.368896484375,300.0073547363281,293.1499938964844,293.1499938964844,279.1499938964844,33495.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974754214286804,1.0,0.0,0.0,3.708708763122559,3.708732843399048,9.177803121929172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.634765625,0.0,1580.4310302734375,1895.4371337890625,0.0,3380.0400390625,0.9164471626281738,1.0,0.0,3.0,1.0,0.0
18189480,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8292644023895264,0.3954104483127594,0.3587656319141388,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9566017389297484,0.6007916927337646,0.5699130296707153,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8609001040458679,0.4458202421665191,0.3138041198253631,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8313354253768921,0.3988612294197082,0.3808416426181793,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6928456425666809,0.2265681326389312,1.038108229637146,285.00201416015625,284.95001220703125,302.26824951171875,293.3929748535156,298.80621337890625,297.1804504394531,285.0001220703125,1.0,0.551039457321167,0.4252443313598633,0.4252443313598633,1.0,1.0,-3.195816993713379,1.0195629596710205,2.17625379562378,0.2973508834838867,0.9502548575401306,0.9502548575401306,0.0,183.8067779541016,163.0,56947.828125,0.0,2861.302734375,1.0,279.4428100585937,283.1146545410156,296.368896484375,300.0073547363281,293.1499938964844,293.1499938964844,279.1499938964844,33495.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974754214286804,1.0,0.0,0.0,3.708708763122559,3.708732843399048,9.177803121929172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.634765625,0.0,1580.4310302734375,1895.4371337890625,0.0,3380.0400390625,0.9164471626281738,1.0,0.0,3.0,1.0,0.0
18189540,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8393837213516235,0.3942812085151672,0.357662171125412,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9707741737365724,0.6016837954521179,0.5706552267074585,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8730584979057312,0.4459948539733886,0.313828706741333,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8422297835350037,0.3988972306251526,0.380697637796402,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.702481210231781,0.2261404395103454,1.034976601600647,284.8962097167969,284.95001220703125,302.2483215332031,293.3728332519531,298.7933654785156,297.1764221191406,284.8983764648437,1.0,0.545579731464386,0.4244133234024048,0.4244133234024048,1.0,1.0,-3.191481828689575,1.0158374309539795,2.175644397735596,0.2944978177547455,0.8520280718803406,0.8520280718803406,0.0,174.18907165527344,151.0,57384.62890625,0.0,2799.992431640625,1.0,279.1573486328125,282.9964599609375,296.3946533203125,300.1313171386719,293.1499938964844,293.1499938964844,279.45001220703125,39351.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057834148406982,1.0,0.0,0.0,3.57045841217041,3.5704822540283203,8.506310678058071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.86181640625,0.0,1470.9921875,1895.4371337890625,0.0,3457.431640625,0.8904544711112976,1.0,0.0,3.0,1.0,0.0
18189600,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8393837213516235,0.3942812085151672,0.357662171125412,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9707741737365724,0.6016837954521179,0.5706552267074585,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8730584979057312,0.4459948539733886,0.313828706741333,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8422297835350037,0.3988972306251526,0.380697637796402,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.702481210231781,0.2261404395103454,1.034976601600647,284.8962097167969,284.95001220703125,302.2483215332031,293.3728332519531,298.7933654785156,297.1764221191406,284.8983764648437,1.0,0.545579731464386,0.4244133234024048,0.4244133234024048,1.0,1.0,-3.191481828689575,1.0158374309539795,2.175644397735596,0.2944978177547455,0.8520280718803406,0.8520280718803406,0.0,174.18907165527344,151.0,57384.62890625,0.0,2799.992431640625,1.0,279.1573486328125,282.9964599609375,296.3946533203125,300.1313171386719,293.1499938964844,293.1499938964844,279.45001220703125,39351.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9057834148406982,1.0,0.0,0.0,3.57045841217041,3.5704822540283203,8.506310678058071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.86181640625,0.0,1470.9921875,1895.4371337890625,0.0,3457.431640625,0.8904544711112976,1.0,0.0,3.0,1.0,0.0
18189660,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8533561825752258,0.3942565023899078,0.3569430410861969,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.987091064453125,0.6036272048950195,0.5717498660087585,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8894332647323608,0.4471601545810699,0.3141059577465057,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8569595813751221,0.3996652662754059,0.3807686865329742,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7149515748023987,0.2261575758457183,1.0323176383972168,285.0009155273437,284.95001220703125,302.2282409667969,293.3520812988281,298.7877502441406,297.1820678710937,284.9990234375,1.0,0.5396012663841248,0.423706442117691,0.423706442117691,1.0,1.0,-3.189145803451538,1.0131665468215942,2.1759791374206543,0.2920540571212768,0.943294644355774,0.943294644355774,0.0,163.09738159179688,139.0,56625.51953125,0.0,2734.88134765625,1.0,279.442626953125,283.11737060546875,296.3273620605469,299.9452209472656,293.1499938964844,293.1499938964844,279.1499938964844,33477.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971112370491028,1.0,0.0,0.0,3.684762716293335,3.684786558151245,9.059668855115888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.7626953125,0.0,1553.13818359375,1895.4371337890625,0.0,3376.64208984375,0.9110319018363952,1.0,0.0,3.0,1.0,0.0
18189720,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8533561825752258,0.3942565023899078,0.3569430410861969,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.987091064453125,0.6036272048950195,0.5717498660087585,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8894332647323608,0.4471601545810699,0.3141059577465057,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8569595813751221,0.3996652662754059,0.3807686865329742,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7149515748023987,0.2261575758457183,1.0323176383972168,285.0009155273437,284.95001220703125,302.2282409667969,293.3520812988281,298.7877502441406,297.1820678710937,284.9990234375,1.0,0.5396012663841248,0.423706442117691,0.423706442117691,1.0,1.0,-3.189145803451538,1.0131665468215942,2.1759791374206543,0.2920540571212768,0.943294644355774,0.943294644355774,0.0,163.09738159179688,139.0,56625.51953125,0.0,2734.88134765625,1.0,279.442626953125,283.11737060546875,296.3273620605469,299.9452209472656,293.1499938964844,293.1499938964844,279.1499938964844,33477.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971112370491028,1.0,0.0,0.0,3.684762716293335,3.684786558151245,9.059668855115888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.7626953125,0.0,1553.13818359375,1895.4371337890625,0.0,3376.64208984375,0.9110319018363952,1.0,0.0,3.0,1.0,0.0
18189780,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8683795928955078,0.3932485282421112,0.3559246957302093,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6046532392501831,0.5690274238586426,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9068604707717896,0.4475100934505462,0.3142352104187011,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8729334473609924,0.3997901082038879,0.3806852996349334,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7270126938819885,0.2258308380842209,1.029539704322815,284.8972473144531,284.95001220703125,302.2080993652344,293.3306579589844,298.77569580078125,297.1789245605469,284.89862060546875,1.0,0.5331321358680725,0.4229995906352997,0.4229995906352997,1.0,1.0,-3.181532144546509,1.0085419416427612,2.172990322113037,0.2893543541431427,0.8469390273094177,0.8469390273094177,0.0,152.5731201171875,127.0,57017.90625,0.0,2662.258056640625,1.0,279.15753173828125,283.0009765625,296.3525085449219,300.06768798828125,293.1499938964844,293.1499938964844,279.45001220703125,39346.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054398536682128,1.0,0.0,0.0,3.5445775985717773,3.5446012020111084,8.383439649151114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.52783203125,0.0,1443.3284912109375,1895.4371337890625,0.0,3454.236572265625,0.8847214579582214,1.0,0.0,3.0,1.0,0.0
18189840,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8683795928955078,0.3932485282421112,0.3559246957302093,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6046532392501831,0.5690274238586426,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9068604707717896,0.4475100934505462,0.3142352104187011,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8729334473609924,0.3997901082038879,0.3806852996349334,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7270126938819885,0.2258308380842209,1.029539704322815,284.8972473144531,284.95001220703125,302.2080993652344,293.3306579589844,298.77569580078125,297.1789245605469,284.89862060546875,1.0,0.5331321358680725,0.4229995906352997,0.4229995906352997,1.0,1.0,-3.181532144546509,1.0085419416427612,2.172990322113037,0.2893543541431427,0.8469390273094177,0.8469390273094177,0.0,152.5731201171875,127.0,57017.90625,0.0,2662.258056640625,1.0,279.15753173828125,283.0009765625,296.3525085449219,300.06768798828125,293.1499938964844,293.1499938964844,279.45001220703125,39346.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054398536682128,1.0,0.0,0.0,3.5445775985717773,3.5446012020111084,8.383439649151114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.52783203125,0.0,1443.3284912109375,1895.4371337890625,0.0,3454.236572265625,0.8847214579582214,1.0,0.0,3.0,1.0,0.0
18189900,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8738841414451599,0.3931298851966858,0.3554640412330627,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.6064275503158569,0.557790994644165,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9137228727340698,0.4480146169662475,0.3143281638622284,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8788755536079407,0.4000799655914306,0.3806664943695068,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7312422394752502,0.2257751524448394,1.0282354354858398,285.0045166015625,284.95001220703125,302.197998046875,293.3197021484375,298.7736511230469,297.1843566894531,285.00634765625,1.0,0.5291017293930054,0.4226461350917816,0.4226461350917816,1.0,1.0,-3.165857076644897,1.0019073486328125,2.163949728012085,0.2861679196357727,0.918289601802826,0.918289601802826,0.0,148.5081024169922,127.0,55983.8046875,0.0,2609.2763671875,1.0,279.3995056152344,283.128173828125,296.2850036621094,299.8339233398437,293.1499938964844,293.1499938964844,279.45001220703125,34697.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989549279212952,1.0,0.0,0.0,3.582858085632324,3.582881212234497,8.565495477341756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.4736328125,0.0,1450.181884765625,1895.4371337890625,0.0,3393.840576171875,0.8911992907524109,1.0,0.0,3.0,1.0,0.0
18189960,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.8808424472808838,0.393141895532608,0.3553284406661987,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.6093647480010986,0.5446924567222595,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.922472894191742,0.4486695230007171,0.3146568536758423,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8861985802650452,0.4004848599433899,0.3808816373348236,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.7364829778671265,0.2258123308420181,1.0275819301605225,284.9827575683594,284.95001220703125,302.1879272460937,293.3085327148437,298.7763061523437,297.1964111328125,284.9801940917969,1.0,0.5247735977172852,0.422374963760376,0.422374963760376,1.0,1.0,-3.1498148441314697,0.995339035987854,2.1544759273529053,0.2831143140792846,0.9192141890525818,0.9192141890525818,0.0,143.9790496826172,115.0,55843.984375,0.0,2553.4599609375,1.0,279.442138671875,283.1114807128906,296.2799072265625,299.8586730957031,293.1499938964844,293.1499938964844,279.1499938964844,34082.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961169123649597,1.0,0.0,0.0,3.639360427856445,3.639384031295776,8.837784548632044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8820.1240234375,0.0,1507.058837890625,1895.4371337890625,0.0,3367.36181640625,0.901228964328766,1.0,0.0,3.0,1.0,0.0
18190020,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8958957195281982,0.3921070098876953,0.3543290197849273,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.6165405511856079,0.5169364809989929,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9415714740753174,0.4490502774715423,0.3148468434810638,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9021981358528136,0.4005629420280456,0.3808152675628662,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7481160163879395,0.2255038619041443,1.0251556634902954,284.8912048339844,284.95001220703125,302.1677551269531,293.2856750488281,298.7820129394531,297.2215881347656,284.8925476074219,1.0,0.5152201056480408,0.4218325912952423,0.4218325912952423,1.0,1.0,-3.1124823093414307,0.9803062081336976,2.132176160812378,0.2763497233390808,0.8212265968322754,0.8212265968322754,0.0,134.5646209716797,118.0,55596.64453125,0.0,2431.582763671875,1.0,279.1581726074219,283.01715087890625,296.2951354980469,299.9297790527344,293.1499938964844,293.1499938964844,279.45001220703125,40436.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019743800163268,1.0,0.0,0.0,3.442150592803955,3.442173480987549,7.905931056484405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.58203125,0.0,1345.294189453125,1895.4371337890625,0.0,3421.981689453125,0.8632194399833679,1.0,0.0,3.0,1.0,0.0
18190080,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8958957195281982,0.3921070098876953,0.3543290197849273,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.6165405511856079,0.5169364809989929,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9415714740753174,0.4490502774715423,0.3148468434810638,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9021981358528136,0.4005629420280456,0.3808152675628662,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7481160163879395,0.2255038619041443,1.0251556634902954,284.8912048339844,284.95001220703125,302.1677551269531,293.2856750488281,298.7820129394531,297.2215881347656,284.8925476074219,1.0,0.5152201056480408,0.4218325912952423,0.4218325912952423,1.0,1.0,-3.1124823093414307,0.9803062081336976,2.132176160812378,0.2763497233390808,0.8212265968322754,0.8212265968322754,0.0,134.5646209716797,118.0,55596.64453125,0.0,2431.582763671875,1.0,279.1581726074219,283.01715087890625,296.2951354980469,299.9297790527344,293.1499938964844,293.1499938964844,279.45001220703125,40436.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019743800163268,1.0,0.0,0.0,3.442150592803955,3.442173480987549,7.905931056484405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.58203125,0.0,1345.294189453125,1895.4371337890625,0.0,3421.981689453125,0.8632194399833679,1.0,0.0,3.0,1.0,0.0
18190140,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.906354546546936,0.3921771049499511,0.3539664149284363,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.6258577704429626,0.4993807971477508,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9544521570205688,0.4504468739032745,0.315488338470459,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9139128923416138,0.4014010727405548,0.3812194466590881,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7563501000404358,0.225723922252655,1.024558424949646,284.9833984375,284.95001220703125,302.14764404296875,293.26202392578125,298.7986145019531,297.2607421875,284.9826354980469,1.0,0.5100437998771667,0.4212901890277862,0.4212901890277862,1.0,1.0,-3.091448307037353,0.9712666869163512,2.1201815605163574,0.2715109586715698,0.895279049873352,0.895279049873352,0.0,128.91297912597656,136.0,54621.44140625,0.0,2362.30322265625,1.0,279.440673828125,283.13153076171875,296.2250061035156,299.7210998535156,293.1499938964844,293.1499938964844,279.75,34232.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906307220458984,1.0,0.0,0.0,3.537007570266724,3.5370302200317383,8.347670359398762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.69384765625,0.0,1398.241455078125,1895.4371337890625,0.0,3316.105712890625,0.8786708116531372,1.0,0.0,3.0,1.0,0.0
18190200,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.906354546546936,0.3921771049499511,0.3539664149284363,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.9990000128746032,0.6258577704429626,0.4993807971477508,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9544521570205688,0.4504468739032745,0.315488338470459,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9139128923416138,0.4014010727405548,0.3812194466590881,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7563501000404358,0.225723922252655,1.024558424949646,284.9833984375,284.95001220703125,302.14764404296875,293.26202392578125,298.7986145019531,297.2607421875,284.9826354980469,1.0,0.5100437998771667,0.4212901890277862,0.4212901890277862,1.0,1.0,-3.091448307037353,0.9712666869163512,2.1201815605163574,0.2715109586715698,0.895279049873352,0.895279049873352,0.0,128.91297912597656,136.0,54621.44140625,0.0,2362.30322265625,1.0,279.440673828125,283.13153076171875,296.2250061035156,299.7210998535156,293.1499938964844,293.1499938964844,279.75,34232.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906307220458984,1.0,0.0,0.0,3.537007570266724,3.5370302200317383,8.347670359398762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.69384765625,0.0,1398.241455078125,1895.4371337890625,0.0,3316.105712890625,0.8786708116531372,1.0,0.0,3.0,1.0,0.0
18190260,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9037408828735352,0.3926189243793487,0.3543398380279541,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9990000128746032,0.6337243914604187,0.5040106773376465,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9526318311691284,0.4522905051708221,0.3167397081851959,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9117406010627748,0.402607798576355,0.382328063249588,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7546513080596924,0.2262703478336334,1.026931643486023,285.0653991699219,284.95001220703125,302.1276550292969,293.2375183105469,298.8141784667969,297.2914733886719,285.0633239746094,1.0,0.5129566192626953,0.4212939143180847,0.4212939143180847,1.0,1.0,-3.103110313415528,0.9755374193191528,2.127573013305664,0.2725889980792999,1.0,1.0,0.0,130.59715270996094,154.0,54323.1640625,0.0,2392.982666015625,1.0,279.7416381835937,283.2276306152344,296.21356201171875,299.6656188964844,293.1499938964844,293.1499938964844,279.45001220703125,31320.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830203413963318,1.0,0.0,0.0,3.727307558059693,3.7273313999176025,9.270085570278752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.646484375,0.0,1585.1326904296875,1895.4371337890625,0.0,3244.87890625,0.9190039038658142,1.0,0.0,3.0,1.0,0.0
18190320,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.9037408828735352,0.3926189243793487,0.3543398380279541,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.9990000128746032,0.6337243914604187,0.5040106773376465,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9526318311691284,0.4522905051708221,0.3167397081851959,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.9117406010627748,0.402607798576355,0.382328063249588,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7546513080596924,0.2262703478336334,1.026931643486023,285.0653991699219,284.95001220703125,302.1276550292969,293.2375183105469,298.8141784667969,297.2914733886719,285.0633239746094,1.0,0.5129566192626953,0.4212939143180847,0.4212939143180847,1.0,1.0,-3.103110313415528,0.9755374193191528,2.127573013305664,0.2725889980792999,1.0,1.0,0.0,130.59715270996094,154.0,54323.1640625,0.0,2392.982666015625,1.0,279.7416381835937,283.2276306152344,296.21356201171875,299.6656188964844,293.1499938964844,293.1499938964844,279.45001220703125,31320.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830203413963318,1.0,0.0,0.0,3.727307558059693,3.7273313999176025,9.270085570278752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.646484375,0.0,1585.1326904296875,1895.4371337890625,0.0,3244.87890625,0.9190039038658142,1.0,0.0,3.0,1.0,0.0
