time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190380,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.889904260635376,0.3915883004665375,0.3540325760841369,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.6362563967704773,0.526698648929596,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9379373788833618,0.4528402090072632,0.3175680935382843,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8982171416282654,0.4027953147888183,0.3830456733703613,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7444842457771301,0.2261600792407989,1.0286046266555786,284.9073486328125,284.95001220703125,302.1078491210937,293.212158203125,298.8055725097656,297.28472900390625,284.90924072265625,1.0,0.5209298729896545,0.4212976396083832,0.4212976396083832,1.0,1.0,-3.133874893188477,0.9868000149726868,2.1470746994018555,0.2767746448516845,0.9069859385490416,0.9069859385490416,0.0,138.09515380859375,172.0,55816.75,0.0,2491.198974609375,1.0,279.4572448730469,283.0456848144531,296.25885009765625,299.87994384765625,293.1499938964844,293.1499938964844,279.1499938964844,36621.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967351913452148,1.0,0.0,0.0,3.716367483139038,3.7163922786712646,9.215747809321327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.681640625,0.0,1612.998046875,1895.4371337890625,0.0,3373.1328125,0.9204448461532592,1.0,0.0,3.0,1.0,0.0
18190440,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.889904260635376,0.3915883004665375,0.3540325760841369,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9990000128746032,0.6362563967704773,0.526698648929596,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9379373788833618,0.4528402090072632,0.3175680935382843,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8982171416282654,0.4027953147888183,0.3830456733703613,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7444842457771301,0.2261600792407989,1.0286046266555786,284.9073486328125,284.95001220703125,302.1078491210937,293.212158203125,298.8055725097656,297.28472900390625,284.90924072265625,1.0,0.5209298729896545,0.4212976396083832,0.4212976396083832,1.0,1.0,-3.133874893188477,0.9868000149726868,2.1470746994018555,0.2767746448516845,0.9069859385490416,0.9069859385490416,0.0,138.09515380859375,172.0,55816.75,0.0,2491.198974609375,1.0,279.4572448730469,283.0456848144531,296.25885009765625,299.87994384765625,293.1499938964844,293.1499938964844,279.1499938964844,36621.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967351913452148,1.0,0.0,0.0,3.716367483139038,3.7163922786712646,9.215747809321327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.681640625,0.0,1612.998046875,1895.4371337890625,0.0,3373.1328125,0.9204448461532592,1.0,0.0,3.0,1.0,0.0
18190500,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8805074095726013,0.3908862769603729,0.3536301851272583,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9990000128746032,0.6356270909309387,0.5426951050758362,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.9273765683174132,0.4529241621494293,0.3178015053272247,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82159423828125,0.8891526460647583,0.4026975035667419,0.3831905126571655,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8222351074219,0.7375509738922119,0.2259048968553543,1.0286098718643188,284.82159423828125,284.95001220703125,302.0980224609375,293.1991271972656,298.7939147949219,297.2701721191406,284.8239440917969,1.0,0.5261590480804443,0.4212994873523712,0.4212994873523712,1.0,1.0,-3.15307879447937,0.9938166737556458,2.159262180328369,0.2794245779514313,0.8215858936309814,0.8215858936309814,0.0,143.45565795898438,172.0,56583.18359375,0.0,2557.084716796875,1.0,279.19927978515625,282.939697265625,296.2669677734375,300.0136413574219,293.1499938964844,293.1499938964844,279.1499938964844,41348.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904713213443756,1.0,0.0,0.0,3.612774133682251,3.6127986907958975,8.709133112461132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.259765625,0.0,1531.7587890625,1895.4371337890625,0.0,3447.477294921875,0.898431658744812,1.0,0.0,3.0,1.0,0.0
18190560,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8705432415008545,0.3903819620609283,0.3532254695892334,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.6341461539268494,0.5606167316436768,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.9160320162773132,0.4531762599945068,0.3180254995822906,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8794318437576294,0.4027052819728851,0.3833078444004059,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7301244139671326,0.2256515175104141,1.0283265113830566,284.8920593261719,284.95001220703125,302.0882873535156,293.18585205078125,298.778076171875,297.2523193359375,284.89532470703125,1.0,0.5319809317588806,0.4207077622413635,0.4207077622413635,1.0,1.0,-3.174203872680664,1.0000849962234497,2.174118757247925,0.2809072732925415,0.8379449844360352,0.8379449844360352,0.0,149.6143035888672,175.0,56480.73828125,0.0,2631.860595703125,1.0,279.1584167480469,283.00054931640625,296.22174072265625,299.9020690917969,293.1499938964844,293.1499938964844,279.45001220703125,40139.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068437814712524,1.0,0.0,0.0,3.5111560821533203,3.511179685592652,8.226092518270889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.58154296875,0.0,1413.907958984375,1895.4371337890625,0.0,3467.28955078125,0.8785443305969238,1.0,0.0,3.0,1.0,0.0
18190620,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8587014675140381,0.3906017541885376,0.3534344732761383,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.6311224102973938,0.5845434665679932,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9032986760139464,0.4548124969005584,0.3191830813884735,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8678267598152161,0.4036208391189575,0.3842397630214691,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7208397388458252,0.2255774885416031,1.028864860534668,285.0101928710937,284.95001220703125,302.0689697265625,293.1585693359375,298.7505798339844,297.22442626953125,285.0096435546875,1.0,0.5399815440177917,0.4195242822170257,0.4195242822170257,1.0,1.0,-3.2064015865325928,1.008677363395691,2.1977241039276123,0.2825252115726471,0.9403753280639648,0.9403753280639648,0.0,158.29763793945312,178.0,56176.3671875,0.0,2743.766357421875,1.0,279.4414367675781,283.1253662109375,296.1435852050781,299.7263488769531,293.1499938964844,293.1499938964844,279.1499938964844,33155.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997251391410828,1.0,0.0,0.0,3.645296812057495,3.645320177078247,8.866639973348356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.4501953125,0.0,1506.68603515625,1895.4371337890625,0.0,3401.02197265625,0.902293026447296,1.0,0.0,3.0,1.0,0.0
18190680,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8587014675140381,0.3906017541885376,0.3534344732761383,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.6311224102973938,0.5845434665679932,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9032986760139464,0.4548124969005584,0.3191830813884735,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8678267598152161,0.4036208391189575,0.3842397630214691,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7208397388458252,0.2255774885416031,1.028864860534668,285.0101928710937,284.95001220703125,302.0689697265625,293.1585693359375,298.7505798339844,297.22442626953125,285.0096435546875,1.0,0.5399815440177917,0.4195242822170257,0.4195242822170257,1.0,1.0,-3.2064015865325928,1.008677363395691,2.1977241039276123,0.2825252115726471,0.9403753280639648,0.9403753280639648,0.0,158.29763793945312,178.0,56176.3671875,0.0,2743.766357421875,1.0,279.4414367675781,283.1253662109375,296.1435852050781,299.7263488769531,293.1499938964844,293.1499938964844,279.1499938964844,33155.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997251391410828,1.0,0.0,0.0,3.645296812057495,3.645320177078247,8.866639973348356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.4501953125,0.0,1506.68603515625,1895.4371337890625,0.0,3401.02197265625,0.902293026447296,1.0,0.0,3.0,1.0,0.0
18190740,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8474680185317993,0.3897267580032348,0.3532257378101349,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9947766065597534,0.6274094581604004,0.595358669757843,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8918096423149109,0.4554645419120788,0.3200622200965881,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.856939435005188,0.4038294553756714,0.3849550783634186,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7114915251731873,0.2250388860702514,1.028595805168152,284.90576171875,284.95001220703125,302.04998779296875,293.1302795410156,298.719482421875,297.193115234375,284.90692138671875,1.0,0.5457180738449097,0.418340802192688,0.418340802192688,1.0,1.0,-3.220761299133301,1.010732889175415,2.2100284099578857,0.2818052768707275,0.8517376184463501,0.8517376184463501,0.0,166.53631591796875,181.0,56926.59375,0.0,2818.359375,1.0,279.1576843261719,283.0008239746094,296.163818359375,299.86865234375,293.1499938964844,293.1499938964844,279.45001220703125,38599.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910344123840332,1.0,0.0,0.0,3.5394718647003174,3.5394952297210693,8.35930620723957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.83837890625,0.0,1432.50244140625,1895.4371337890625,0.0,3499.79736328125,0.8829063773155212,1.0,0.0,3.0,1.0,0.0
18190800,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8474680185317993,0.3897267580032348,0.3532257378101349,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9947766065597534,0.6274094581604004,0.595358669757843,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8918096423149109,0.4554645419120788,0.3200622200965881,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.856939435005188,0.4038294553756714,0.3849550783634186,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7114915251731873,0.2250388860702514,1.028595805168152,284.90576171875,284.95001220703125,302.04998779296875,293.1302795410156,298.719482421875,297.193115234375,284.90692138671875,1.0,0.5457180738449097,0.418340802192688,0.418340802192688,1.0,1.0,-3.220761299133301,1.010732889175415,2.2100284099578857,0.2818052768707275,0.8517376184463501,0.8517376184463501,0.0,166.53631591796875,181.0,56926.59375,0.0,2818.359375,1.0,279.1576843261719,283.0008239746094,296.163818359375,299.86865234375,293.1499938964844,293.1499938964844,279.45001220703125,38599.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910344123840332,1.0,0.0,0.0,3.5394718647003174,3.5394952297210693,8.35930620723957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.83837890625,0.0,1432.50244140625,1895.4371337890625,0.0,3499.79736328125,0.8829063773155212,1.0,0.0,3.0,1.0,0.0
18190860,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8472468256950378,0.3938214778900146,0.3559392988681793,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9934808611869812,0.6312817931175232,0.597335696220398,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8922304511070251,0.4611162841320038,0.3232280313968658,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8573334217071533,0.4089771211147308,0.3887742459774017,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7128874659538269,0.2294687032699585,1.0434269905090332,285.0263977050781,284.95001220703125,302.03094482421875,293.1010131835937,298.734375,297.2272033691406,285.0255126953125,1.0,0.5510600209236145,0.4171076118946075,0.4171076118946075,1.0,1.0,-3.252607822418213,1.0189872980117798,2.233620405197144,0.2824380397796631,0.9628650546073914,0.9628650546073914,0.0,169.54852294921875,184.0,56743.81640625,0.0,2901.373779296875,1.0,279.4424743652344,283.1282958984375,296.0880126953125,299.6995849609375,293.1499938964844,293.1499938964844,279.1499938964844,32496.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039052128791808,1.0,0.0,0.0,3.681205272674561,3.681229114532471,9.04218495634268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.3759765625,0.0,1541.7242431640625,1895.4371337890625,0.0,3439.958984375,0.909700572490692,1.0,0.0,3.0,1.0,0.0
18190920,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8472468256950378,0.3938214778900146,0.3559392988681793,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9934808611869812,0.6312817931175232,0.597335696220398,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8922304511070251,0.4611162841320038,0.3232280313968658,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8573334217071533,0.4089771211147308,0.3887742459774017,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7128874659538269,0.2294687032699585,1.0434269905090332,285.0263977050781,284.95001220703125,302.03094482421875,293.1010131835937,298.734375,297.2272033691406,285.0255126953125,1.0,0.5510600209236145,0.4171076118946075,0.4171076118946075,1.0,1.0,-3.252607822418213,1.0189872980117798,2.233620405197144,0.2824380397796631,0.9628650546073914,0.9628650546073914,0.0,169.54852294921875,184.0,56743.81640625,0.0,2901.373779296875,1.0,279.4424743652344,283.1282958984375,296.0880126953125,299.6995849609375,293.1499938964844,293.1499938964844,279.1499938964844,32496.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039052128791808,1.0,0.0,0.0,3.681205272674561,3.681229114532471,9.04218495634268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.3759765625,0.0,1541.7242431640625,1895.4371337890625,0.0,3439.958984375,0.909700572490692,1.0,0.0,3.0,1.0,0.0
18190980,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8448185920715332,0.3948282599449157,0.3575866818428039,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9910748600959778,0.6333652138710022,0.5998812317848206,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8904240727424622,0.4639259576797485,0.3257279098033905,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8557700514793396,0.4115702211856842,0.3919081687927246,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7127103805541992,0.2318503409624099,1.0569368600845337,284.91278076171875,284.95001220703125,302.01141357421875,293.07080078125,298.73162841796875,297.2365417480469,284.91473388671875,1.0,0.556277871131897,0.4158744215965271,0.4158744215965271,1.0,1.0,-3.280694007873535,1.025751709938049,2.2549424171447754,0.2832973301410675,0.875973105430603,0.875973105430603,0.0,173.54823303222656,187.0,57980.4375,0.0,2983.289306640625,1.0,279.1572570800781,282.9882202148437,296.1127014160156,299.87432861328125,293.1499938964844,293.1499938964844,279.45001220703125,37673.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162233471870422,1.0,0.0,0.0,3.615999460220337,3.616023540496826,8.724690019334957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.5517578125,0.0,1508.07470703125,1895.4371337890625,0.0,3554.265380859375,0.8991332054138184,1.0,0.0,3.0,1.0,0.0
18191040,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8448185920715332,0.3948282599449157,0.3575866818428039,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9910748600959778,0.6333652138710022,0.5998812317848206,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8904240727424622,0.4639259576797485,0.3257279098033905,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8557700514793396,0.4115702211856842,0.3919081687927246,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7127103805541992,0.2318503409624099,1.0569368600845337,284.91278076171875,284.95001220703125,302.01141357421875,293.07080078125,298.73162841796875,297.2365417480469,284.91473388671875,1.0,0.556277871131897,0.4158744215965271,0.4158744215965271,1.0,1.0,-3.280694007873535,1.025751709938049,2.2549424171447754,0.2832973301410675,0.875973105430603,0.875973105430603,0.0,173.54823303222656,187.0,57980.4375,0.0,2983.289306640625,1.0,279.1572570800781,282.9882202148437,296.1127014160156,299.87432861328125,293.1499938964844,293.1499938964844,279.45001220703125,37673.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162233471870422,1.0,0.0,0.0,3.615999460220337,3.616023540496826,8.724690019334957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.5517578125,0.0,1508.07470703125,1895.4371337890625,0.0,3554.265380859375,0.8991332054138184,1.0,0.0,3.0,1.0,0.0
18191100,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8426885604858398,0.3953979909420013,0.357986718416214,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9891323447227478,0.6346216201782227,0.6009017825126648,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8885189294815063,0.465344488620758,0.3266479969024658,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8540179133415222,0.4127452373504638,0.3929980397224426,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.711554229259491,0.2327681630849838,1.0614153146743774,285.0322265625,284.95001220703125,302.00146484375,293.05535888671875,298.7298889160156,297.2411499023437,285.0355224609375,1.0,0.558524489402771,0.4152578115463257,0.4152578115463257,1.0,1.0,-3.2902028560638428,1.0274946689605713,2.2627081871032715,0.282939076423645,0.9626018404960632,0.9626018404960632,0.0,175.85206604003906,187.0,57291.53515625,0.0,3016.65771484375,1.0,279.40155029296875,283.1213073730469,296.0422668457031,299.6585998535156,293.1499938964844,293.1499938964844,279.45001220703125,33491.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119710922241212,1.0,0.0,0.0,3.673988580703736,3.6740124225616455,9.0067663904847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.548828125,0.0,1541.125732421875,1895.4371337890625,0.0,3514.887451171875,0.9105655550956726,1.0,0.0,3.0,1.0,0.0
18191160,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8412905931472778,0.3960587382316589,0.3586452603340149,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9878361821174622,0.6360181570053101,0.6022594571113586,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8873790502548218,0.4668458700180053,0.3277404904365539,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8529091477394104,0.4139502048492431,0.3942126333713531,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.7108372449874878,0.233634352684021,1.0657875537872314,285.0245056152344,284.95001220703125,301.99139404296875,293.03973388671875,298.72857666015625,297.2465209960937,285.0228576660156,1.0,0.5607081055641174,0.414611667394638,0.414611667394638,1.0,1.0,-3.3006598949432373,1.0294886827468872,2.2711710929870605,0.2826394140720367,0.9847443103790284,0.9847443103790284,0.0,177.80941772460938,190.0,57586.953125,0.0,3050.310546875,1.0,279.4429016113281,283.1099548339844,296.0337829589844,299.7051086425781,293.1499938964844,293.1499938964844,279.1499938964844,32607.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114614129066468,1.0,0.0,0.0,3.755702257156372,3.75572681427002,9.411863288733002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.955078125,0.0,1627.8582763671875,1895.4371337890625,0.0,3510.161376953125,0.9265894889831544,1.0,0.0,3.0,1.0,0.0
18191220,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8367682099342346,0.3959396481513977,0.3590410947799682,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9836074113845824,0.6373291015625,0.604027509689331,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8832660913467407,0.4685138761997223,0.3292702436447143,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8490509390830994,0.4152201414108276,0.3958722352981567,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7076905965805054,0.2345007210969925,1.0715932846069336,284.8963317871094,284.95001220703125,301.97100830078125,293.00787353515625,298.7158203125,297.2433776855469,284.8985900878906,1.0,0.5644742250442505,0.4133194088935852,0.4133194088935852,1.0,1.0,-3.3140931129455566,1.0307492017745972,2.283344030380249,0.2811614573001861,0.8806185126304626,0.8806185126304626,0.0,182.3768920898437,193.0,58541.6328125,0.0,3105.43798828125,1.0,279.1565246582031,282.9622497558594,296.04736328125,299.8507080078125,293.1499938964844,293.1499938964844,279.45001220703125,38308.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232068061828612,1.0,0.0,0.0,3.674319267272949,3.674344062805176,9.008388133224798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.58544921875,0.0,1577.781494140625,1895.4371337890625,0.0,3618.72314453125,0.9123654961586,1.0,0.0,3.0,1.0,0.0
18191280,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8367682099342346,0.3959396481513977,0.3590410947799682,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9836074113845824,0.6373291015625,0.604027509689331,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8832660913467407,0.4685138761997223,0.3292702436447143,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8490509390830994,0.4152201414108276,0.3958722352981567,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7076905965805054,0.2345007210969925,1.0715932846069336,284.8963317871094,284.95001220703125,301.97100830078125,293.00787353515625,298.7158203125,297.2433776855469,284.8985900878906,1.0,0.5644742250442505,0.4133194088935852,0.4133194088935852,1.0,1.0,-3.3140931129455566,1.0307492017745972,2.283344030380249,0.2811614573001861,0.8806185126304626,0.8806185126304626,0.0,182.3768920898437,193.0,58541.6328125,0.0,3105.43798828125,1.0,279.1565246582031,282.9622497558594,296.04736328125,299.8507080078125,293.1499938964844,293.1499938964844,279.45001220703125,38308.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232068061828612,1.0,0.0,0.0,3.674319267272949,3.674344062805176,9.008388133224798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.58544921875,0.0,1577.781494140625,1895.4371337890625,0.0,3618.72314453125,0.9123654961586,1.0,0.0,3.0,1.0,0.0
18191340,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8334911465644836,0.3967922627925873,0.3596218824386596,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9804763793945312,0.6396481990814209,0.6059866547584534,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8804936408996582,0.4710559844970703,0.3309061825275421,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8463130593299866,0.4170471131801605,0.3974972069263458,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7052302956581116,0.2354996055364608,1.0761802196502686,285.01513671875,284.95001220703125,301.9502258300781,292.97528076171875,298.7082214355469,297.2478942871094,285.0136108398437,1.0,0.5677623152732849,0.4120271503925323,0.4120271503925323,1.0,1.0,-3.3265771865844727,1.031652569770813,2.294924736022949,0.2792815864086151,0.98622465133667,0.98622465133667,0.0,186.10748291015625,196.0,57898.25390625,0.0,3154.146240234375,1.0,279.44342041015625,283.0941772460937,295.9630126953125,299.6570739746094,293.1499938964844,293.1499938964844,279.1499938964844,33148.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170492887496948,1.0,0.0,0.0,3.792433977127075,3.7924587726593018,9.596864174454822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.6181640625,0.0,1675.31591796875,1895.4371337890625,0.0,3561.902587890625,0.935171127319336,1.0,0.0,3.0,1.0,0.0
18191400,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8334911465644836,0.3967922627925873,0.3596218824386596,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9804763793945312,0.6396481990814209,0.6059866547584534,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8804936408996582,0.4710559844970703,0.3309061825275421,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8463130593299866,0.4170471131801605,0.3974972069263458,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7052302956581116,0.2354996055364608,1.0761802196502686,285.01513671875,284.95001220703125,301.9502258300781,292.97528076171875,298.7082214355469,297.2478942871094,285.0136108398437,1.0,0.5677623152732849,0.4120271503925323,0.4120271503925323,1.0,1.0,-3.3265771865844727,1.031652569770813,2.294924736022949,0.2792815864086151,0.98622465133667,0.98622465133667,0.0,186.10748291015625,196.0,57898.25390625,0.0,3154.146240234375,1.0,279.44342041015625,283.0941772460937,295.9630126953125,299.6570739746094,293.1499938964844,293.1499938964844,279.1499938964844,33148.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170492887496948,1.0,0.0,0.0,3.792433977127075,3.7924587726593018,9.596864174454822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.6181640625,0.0,1675.31591796875,1895.4371337890625,0.0,3561.902587890625,0.935171127319336,1.0,0.0,3.0,1.0,0.0
18191460,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.829831600189209,0.3965590596199035,0.3598532080650329,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9768882989883424,0.6408286094665527,0.6075762510299683,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8773515224456787,0.4726337194442749,0.3323211073875427,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8432639837265015,0.4180969297885895,0.3988690674304962,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7023764848709106,0.235962763428688,1.07973051071167,284.8922424316406,284.95001220703125,301.9291687011719,292.9419860839844,298.69451904296875,297.2427673339844,284.8946228027344,1.0,0.5707531571388245,0.4109597504138946,0.4109597504138946,1.0,1.0,-3.3363990783691406,1.0321643352508545,2.304234743118286,0.2778468430042267,0.8808808326721191,0.8808808326721191,0.0,189.9720153808593,199.0,58727.140625,0.0,3197.985107421875,1.0,279.1563415527344,282.9528503417969,295.9756164550781,299.7909240722656,293.1499938964844,293.1499938964844,279.45001220703125,38708.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275802969932556,1.0,0.0,0.0,3.694563388824463,3.6945881843566895,9.10792664399196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.650390625,0.0,1603.828125,1895.4371337890625,0.0,3658.942138671875,0.9171978235244752,1.0,0.0,3.0,1.0,0.0
18191520,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.829831600189209,0.3965590596199035,0.3598532080650329,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9768882989883424,0.6408286094665527,0.6075762510299683,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8773515224456787,0.4726337194442749,0.3323211073875427,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8432639837265015,0.4180969297885895,0.3988690674304962,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7023764848709106,0.235962763428688,1.07973051071167,284.8922424316406,284.95001220703125,301.9291687011719,292.9419860839844,298.69451904296875,297.2427673339844,284.8946228027344,1.0,0.5707531571388245,0.4109597504138946,0.4109597504138946,1.0,1.0,-3.3363990783691406,1.0321643352508545,2.304234743118286,0.2778468430042267,0.8808808326721191,0.8808808326721191,0.0,189.9720153808593,199.0,58727.140625,0.0,3197.985107421875,1.0,279.1563415527344,282.9528503417969,295.9756164550781,299.7909240722656,293.1499938964844,293.1499938964844,279.45001220703125,38708.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275802969932556,1.0,0.0,0.0,3.694563388824463,3.6945881843566895,9.10792664399196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.650390625,0.0,1603.828125,1895.4371337890625,0.0,3658.942138671875,0.9171978235244752,1.0,0.0,3.0,1.0,0.0
18191580,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8273088335990906,0.3973960280418396,0.3603877425193786,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9744148254394532,0.6431127786636353,0.6094676852226257,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8754509091377258,0.475204199552536,0.3339489996433258,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8412641286849976,0.4198523759841919,0.4003816545009613,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.700356125831604,0.236758217215538,1.083133339881897,285.0141296386719,284.95001220703125,301.9078369140625,292.9080810546875,298.68731689453125,297.2469177246094,285.0126953125,1.0,0.5735520720481873,0.4098923206329345,0.4098923206329345,1.0,1.0,-3.347176074981689,1.0330265760421753,2.3141493797302246,0.2763073742389679,0.987062692642212,0.987062692642212,0.0,193.1251983642578,202.0,58010.5234375,0.0,3240.171630859375,1.0,279.44354248046875,283.08856201171875,295.89208984375,299.5928039550781,293.1499938964844,293.1499938964844,279.1499938964844,33343.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206729531288148,1.0,0.0,0.0,3.805591821670532,3.805616855621338,9.663572200224737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.0498046875,0.0,1692.5362548828125,1895.4371337890625,0.0,3595.36767578125,0.9382829070091248,1.0,0.0,3.0,1.0,0.0
18191640,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8273088335990906,0.3973960280418396,0.3603877425193786,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9744148254394532,0.6431127786636353,0.6094676852226257,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8754509091377258,0.475204199552536,0.3339489996433258,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8412641286849976,0.4198523759841919,0.4003816545009613,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.700356125831604,0.236758217215538,1.083133339881897,285.0141296386719,284.95001220703125,301.9078369140625,292.9080810546875,298.68731689453125,297.2469177246094,285.0126953125,1.0,0.5735520720481873,0.4098923206329345,0.4098923206329345,1.0,1.0,-3.347176074981689,1.0330265760421753,2.3141493797302246,0.2763073742389679,0.987062692642212,0.987062692642212,0.0,193.1251983642578,202.0,58010.5234375,0.0,3240.171630859375,1.0,279.44354248046875,283.08856201171875,295.89208984375,299.5928039550781,293.1499938964844,293.1499938964844,279.1499938964844,33343.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206729531288148,1.0,0.0,0.0,3.805591821670532,3.805616855621338,9.663572200224737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.0498046875,0.0,1692.5362548828125,1895.4371337890625,0.0,3595.36767578125,0.9382829070091248,1.0,0.0,3.0,1.0,0.0
18191700,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8261795043945312,0.3973944187164306,0.3607104122638702,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.973303496837616,0.643821656703949,0.6104859709739685,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8746530413627625,0.4761230945587158,0.3348174393177032,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8404053449630737,0.4204605519771576,0.4012056887149811,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.6994811296463013,0.2370050400495529,1.0850470066070557,284.8778686523437,284.95001220703125,301.8970642089844,292.8908996582031,298.68133544921875,297.24560546875,284.8734130859375,1.0,0.5749772787094116,0.4093586206436157,0.4093586206436157,1.0,1.0,-3.353132486343384,1.0336406230926514,2.3194918632507324,0.2757351100444793,0.8960663080215454,0.8960663080215454,0.0,194.6730499267578,202.0,59078.7734375,0.0,3262.4677734375,1.0,279.1941833496094,282.9311218261719,295.9317321777344,299.8018798828125,293.1499938964844,293.1499938964844,279.1499938964844,36885.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92780601978302,1.0,0.0,0.0,3.787192106246948,3.787217617034912,9.57035354076652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2333984375,0.0,1698.103271484375,1895.4371337890625,0.0,3661.014404296875,0.9347314834594728,1.0,0.0,3.0,1.0,0.0
18191760,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8242148756980896,0.3971624374389648,0.36060231924057,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9712904691696168,0.6442681550979614,0.6110182404518127,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8729769587516785,0.476822942495346,0.3353797197341919,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8387872576713562,0.420869380235672,0.401701956987381,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6978779435157776,0.2371036261320114,1.0860141515731812,284.8925170898437,284.95001220703125,301.8862609863281,292.87359619140625,298.6734924316406,297.24169921875,284.8948669433594,1.0,0.5762388110160828,0.408842921257019,0.408842921257019,1.0,1.0,-3.3560824394226074,1.0332366228103638,2.322845935821533,0.274786502122879,0.8823367953300476,0.8823367953300476,0.0,196.60906982421875,205.0,58815.58984375,0.0,3280.241943359375,1.0,279.1566772460937,282.94854736328125,295.9049987792969,299.7251281738281,293.1499938964844,293.1499938964844,279.45001220703125,38738.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307794570922852,1.0,0.0,0.0,3.7046639919281006,3.704689025878906,9.157794806924358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.37841796875,0.0,1615.6353759765625,1895.4371337890625,0.0,3688.283447265625,0.9195694327354432,1.0,0.0,3.0,1.0,0.0
18191820,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8220496773719788,0.3979978263378143,0.3611299395561218,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9691293835639954,0.646527886390686,0.6128804087638855,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.871513307094574,0.4794395267963409,0.3370349407196045,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8371536731719971,0.422606498003006,0.4031879007816314,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6961057186126709,0.2378227859735489,1.089002013206482,285.0146789550781,284.95001220703125,301.8645324707031,292.838623046875,298.6665344238281,297.24615478515625,285.0133056640625,1.0,0.5788474082946777,0.4078115224838257,0.4078115224838257,1.0,1.0,-3.3663175106048584,1.0339622497558594,2.332355260848999,0.2732446193695068,0.9889007210731506,0.9889007210731506,0.0,199.5255126953125,208.0,58070.4921875,0.0,3320.305419921875,1.0,279.443603515625,283.0848999023437,295.8216552734375,299.5256652832031,293.1499938964844,293.1499938964844,279.1499938964844,33398.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237138032913208,1.0,0.0,0.0,3.813355684280396,3.813380718231201,9.703041996544923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.9951171875,0.0,1702.2801513671875,1895.4371337890625,0.0,3623.391357421875,0.940081000328064,1.0,0.0,3.0,1.0,0.0
18191880,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8220496773719788,0.3979978263378143,0.3611299395561218,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9691293835639954,0.646527886390686,0.6128804087638855,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.871513307094574,0.4794395267963409,0.3370349407196045,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8371536731719971,0.422606498003006,0.4031879007816314,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.6961057186126709,0.2378227859735489,1.089002013206482,285.0146789550781,284.95001220703125,301.8645324707031,292.838623046875,298.6665344238281,297.24615478515625,285.0133056640625,1.0,0.5788474082946777,0.4078115224838257,0.4078115224838257,1.0,1.0,-3.3663175106048584,1.0339622497558594,2.332355260848999,0.2732446193695068,0.9889007210731506,0.9889007210731506,0.0,199.5255126953125,208.0,58070.4921875,0.0,3320.305419921875,1.0,279.443603515625,283.0848999023437,295.8216552734375,299.5256652832031,293.1499938964844,293.1499938964844,279.1499938964844,33398.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237138032913208,1.0,0.0,0.0,3.813355684280396,3.813380718231201,9.703041996544923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.9951171875,0.0,1702.2801513671875,1895.4371337890625,0.0,3623.391357421875,0.940081000328064,1.0,0.0,3.0,1.0,0.0
18191940,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.819202721118927,0.3977543413639068,0.361336350440979,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.966187298297882,0.647643506526947,0.6143965125083923,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8693628311157227,0.4810873568058014,0.3384866118431091,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8349459171295166,0.4235983192920685,0.4044843316078186,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6938096284866333,0.2381063252687454,1.091580152511597,284.8920288085937,284.95001220703125,301.8426818847656,292.8031921386719,298.6526794433594,297.2409362792969,284.89434814453125,1.0,0.5814069509506226,0.4067800939083099,0.4067800939083099,1.0,1.0,-3.374805688858032,1.034037470817566,2.3407680988311768,0.271697849035263,0.8836639523506165,0.8836639523506165,0.0,202.8789825439453,211.0,58875.47265625,0.0,3359.07275390625,1.0,279.1562194824219,282.9436950683594,295.83447265625,299.6575927734375,293.1499938964844,293.1499938964844,279.45001220703125,38792.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933781623840332,1.0,0.0,0.0,3.712693214416504,3.7127182483673096,9.197534041049948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.10009765625,0.0,1625.2994384765625,1895.4371337890625,0.0,3715.75439453125,0.9212988018989564,1.0,0.0,3.0,1.0,0.0
18192000,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.819202721118927,0.3977543413639068,0.361336350440979,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.966187298297882,0.647643506526947,0.6143965125083923,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8693628311157227,0.4810873568058014,0.3384866118431091,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8349459171295166,0.4235983192920685,0.4044843316078186,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6938096284866333,0.2381063252687454,1.091580152511597,284.8920288085937,284.95001220703125,301.8426818847656,292.8031921386719,298.6526794433594,297.2409362792969,284.89434814453125,1.0,0.5814069509506226,0.4067800939083099,0.4067800939083099,1.0,1.0,-3.374805688858032,1.034037470817566,2.3407680988311768,0.271697849035263,0.8836639523506165,0.8836639523506165,0.0,202.8789825439453,211.0,58875.47265625,0.0,3359.07275390625,1.0,279.1562194824219,282.9436950683594,295.83447265625,299.6575927734375,293.1499938964844,293.1499938964844,279.45001220703125,38792.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933781623840332,1.0,0.0,0.0,3.712693214416504,3.7127182483673096,9.197534041049948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.10009765625,0.0,1625.2994384765625,1895.4371337890625,0.0,3715.75439453125,0.9212988018989564,1.0,0.0,3.0,1.0,0.0
18192060,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8171775937080383,0.3985781073570251,0.3618488609790802,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9641320705413818,0.6498621702194214,0.6162146925926208,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8681010007858276,0.483735978603363,0.3401604294776916,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8334704637527466,0.425311416387558,0.40594282746315,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6921373009681702,0.2387721687555313,1.0943034887313845,285.0143737792969,284.95001220703125,301.8207397460937,292.7673645019531,298.6459350585937,297.2455749511719,285.0130615234375,1.0,0.5839203000068665,0.405779093503952,0.405779093503952,1.0,1.0,-3.384640693664551,1.0346633195877075,2.349977493286133,0.2701546549797058,0.9900661110877992,0.9900661110877992,0.0,205.7227935791016,214.0,58124.765625,0.0,3398.2177734375,1.0,279.4436340332031,283.0829162597656,295.7504272460937,299.457763671875,293.1499938964844,293.1499938964844,279.1499938964844,33452.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926705241203308,1.0,0.0,0.0,3.81918740272522,3.819212675094605,9.73274154603132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.044921875,0.0,1709.7227783203125,1895.4371337890625,0.0,3650.904541015625,0.9414499402046204,1.0,0.0,3.0,1.0,0.0
18192120,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8171775937080383,0.3985781073570251,0.3618488609790802,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9641320705413818,0.6498621702194214,0.6162146925926208,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8681010007858276,0.483735978603363,0.3401604294776916,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8334704637527466,0.425311416387558,0.40594282746315,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6921373009681702,0.2387721687555313,1.0943034887313845,285.0143737792969,284.95001220703125,301.8207397460937,292.7673645019531,298.6459350585937,297.2455749511719,285.0130615234375,1.0,0.5839203000068665,0.405779093503952,0.405779093503952,1.0,1.0,-3.384640693664551,1.0346633195877075,2.349977493286133,0.2701546549797058,0.9900661110877992,0.9900661110877992,0.0,205.7227935791016,214.0,58124.765625,0.0,3398.2177734375,1.0,279.4436340332031,283.0829162597656,295.7504272460937,299.457763671875,293.1499938964844,293.1499938964844,279.1499938964844,33452.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926705241203308,1.0,0.0,0.0,3.81918740272522,3.819212675094605,9.73274154603132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.044921875,0.0,1709.7227783203125,1895.4371337890625,0.0,3650.904541015625,0.9414499402046204,1.0,0.0,3.0,1.0,0.0
18192180,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8144260048866272,0.3983112871646881,0.3620363771915436,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9612441062927246,0.6509175896644592,0.6176786422729492,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8661232590675354,0.4853961169719696,0.3416225910186767,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.831395149230957,0.4262660145759582,0.4072069525718689,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6899252533912659,0.239001452922821,1.096639633178711,284.8890991210937,284.95001220703125,301.7987670898437,292.7312316894531,298.6320495605469,297.2401428222656,284.8928527832031,1.0,0.5864017605781555,0.4047780930995941,0.4047780930995941,1.0,1.0,-3.392726421356201,1.0346450805664062,2.358081340789795,0.2686150968074798,0.8820717930793762,0.8820717930793762,0.0,209.0443420410156,217.0,58895.76953125,0.0,3436.2392578125,1.0,279.1566772460937,282.9383850097656,295.76318359375,299.5902099609375,293.1499938964844,293.1499938964844,279.45001220703125,38928.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369252920150756,1.0,0.0,0.0,3.71442437171936,3.714449644088745,9.20611341825861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.8271484375,0.0,1628.3287353515625,1895.4371337890625,0.0,3744.4501953125,0.921799659729004,1.0,0.0,3.0,1.0,0.0
