time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192240,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8144260048866272,0.3983112871646881,0.3620363771915436,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9612441062927246,0.6509175896644592,0.6176786422729492,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8661232590675354,0.4853961169719696,0.3416225910186767,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.831395149230957,0.4262660145759582,0.4072069525718689,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.6899252533912659,0.239001452922821,1.096639633178711,284.8890991210937,284.95001220703125,301.7987670898437,292.7312316894531,298.6320495605469,297.2401428222656,284.8928527832031,1.0,0.5864017605781555,0.4047780930995941,0.4047780930995941,1.0,1.0,-3.392726421356201,1.0346450805664062,2.358081340789795,0.2686150968074798,0.8820717930793762,0.8820717930793762,0.0,209.0443420410156,217.0,58895.76953125,0.0,3436.2392578125,1.0,279.1566772460937,282.9383850097656,295.76318359375,299.5902099609375,293.1499938964844,293.1499938964844,279.45001220703125,38928.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369252920150756,1.0,0.0,0.0,3.71442437171936,3.714449644088745,9.20611341825861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.8271484375,0.0,1628.3287353515625,1895.4371337890625,0.0,3744.4501953125,0.921799659729004,1.0,0.0,3.0,1.0,0.0
18192300,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8130532503128052,0.3986267149448395,0.3620875477790832,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9598007798194884,0.6518986821174622,0.6183404922485352,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8651590347290039,0.4866423904895782,0.3423222005367279,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8303608298301697,0.427030086517334,0.4077714681625366,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6887900233268738,0.2392548173666,1.0974825620651243,285.0188293457031,284.95001220703125,301.78778076171875,292.7130432128906,298.6278991699219,297.2414245605469,285.0216369628906,1.0,0.5875617861747742,0.4042775928974151,0.4042775928974151,1.0,1.0,-3.396110773086548,1.0344083309173584,2.361702442169189,0.2676177024841308,0.9706076383590698,0.9706076383590698,0.0,210.6465606689453,217.0,58042.89453125,0.0,3453.44580078125,1.0,279.40362548828125,283.08856201171875,295.6880798339844,299.3539123535156,293.1499938964844,293.1499938964844,279.45001220703125,34401.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313432574272156,1.0,0.0,0.0,3.757176637649536,3.757201433181762,9.419254070053285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.2509765625,0.0,1643.3946533203125,1895.4371337890625,0.0,3693.447509765625,0.9298431277275084,1.0,0.0,3.0,1.0,0.0
18192360,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8124951124191284,0.3991471827030182,0.3625518381595611,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9592628479003906,0.6530942320823669,0.6194577217102051,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8650152683258057,0.4880759119987488,0.3433187901973724,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8300379514694214,0.4279731214046478,0.4086510837078094,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.6883323192596436,0.2396299540996551,1.0991753339767456,285.014892578125,284.95001220703125,301.7768249511719,292.6947937011719,298.6255187988281,297.2450561523437,285.0137634277344,1.0,0.5888532996177673,0.4037761688232422,0.4037761688232422,1.0,1.0,-3.4023022651672363,1.0351412296295166,2.36716103553772,0.2670056521892547,0.9912906885147096,0.9912906885147096,0.0,211.85040283203125,220.0,58171.83203125,0.0,3474.955322265625,1.0,279.44342041015625,283.0826416015625,295.6775817871094,299.386962890625,293.1499938964844,293.1499938964844,279.1499938964844,33465.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297251105308532,1.0,0.0,0.0,3.8220534324646,3.822078704833984,9.747355989020434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.2314453125,0.0,1713.2869873046875,1895.4371337890625,0.0,3678.621337890625,0.9422070384025574,1.0,0.0,3.0,1.0,0.0
18192420,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.809836745262146,0.3989306390285492,0.3627713024616241,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9564163088798524,0.6540617346763611,0.6208465099334717,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8631744384765625,0.489717572927475,0.3447734415531158,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8281019926071167,0.4289560317993164,0.4099297523498535,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6862103939056396,0.239826887845993,1.1013511419296265,284.8924865722656,284.95001220703125,301.7549133300781,292.6581420898437,298.6115417480469,297.2394714355469,284.8945617675781,1.0,0.5912821292877197,0.4027732610702514,0.4027732610702514,1.0,1.0,-3.410151958465576,1.0349993705749512,2.375152587890625,0.2653997838497162,0.8867394924163818,0.8867394924163818,0.0,215.1508636474609,223.0,58977.51171875,0.0,3512.650390625,1.0,279.1563720703125,282.9381408691406,295.6885986328125,299.5154724121094,293.1499938964844,293.1499938964844,279.45001220703125,38688.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396052360534668,1.0,0.0,0.0,3.7248494625091553,3.72487473487854,9.2578630983553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.81103515625,0.0,1638.5732421875,1895.4371337890625,0.0,3768.85498046875,0.9240153431892396,1.0,0.0,3.0,1.0,0.0
18192480,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.809836745262146,0.3989306390285492,0.3627713024616241,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.9564163088798524,0.6540617346763611,0.6208465099334717,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8631744384765625,0.489717572927475,0.3447734415531158,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8281019926071167,0.4289560317993164,0.4099297523498535,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6862103939056396,0.239826887845993,1.1013511419296265,284.8924865722656,284.95001220703125,301.7549133300781,292.6581420898437,298.6115417480469,297.2394714355469,284.8945617675781,1.0,0.5912821292877197,0.4027732610702514,0.4027732610702514,1.0,1.0,-3.410151958465576,1.0349993705749512,2.375152587890625,0.2653997838497162,0.8867394924163818,0.8867394924163818,0.0,215.1508636474609,223.0,58977.51171875,0.0,3512.650390625,1.0,279.1563720703125,282.9381408691406,295.6885986328125,299.5154724121094,293.1499938964844,293.1499938964844,279.45001220703125,38688.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396052360534668,1.0,0.0,0.0,3.7248494625091553,3.72487473487854,9.2578630983553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.81103515625,0.0,1638.5732421875,1895.4371337890625,0.0,3768.85498046875,0.9240153431892396,1.0,0.0,3.0,1.0,0.0
18192540,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8079380393028259,0.3997846841812134,0.3633100688457489,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9543917775154114,0.6560865640640259,0.622491717338562,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8620957136154175,0.4923262000083923,0.3464252054691314,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8268179893493652,0.4306735396385193,0.4113909304141998,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6846387982368469,0.2404059618711471,1.1036869287490845,285.0135803222656,284.95001220703125,301.7331237792969,292.6213684082031,298.6045227050781,297.2435607910156,285.0123596191406,1.0,0.5936771631240845,0.4017703831195831,0.4017703831195831,1.0,1.0,-3.4193215370178223,1.0353132486343384,2.384008407592773,0.2637035250663757,0.9917223453521729,0.9917223453521729,0.0,217.96725463867188,226.0,58219.58203125,0.0,3550.843017578125,1.0,279.4437255859375,283.0805969238281,295.6044616699219,299.3161926269531,293.1499938964844,293.1499938964844,279.1499938964844,33524.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325824975967408,1.0,0.0,0.0,3.827655553817749,3.827680826187134,9.775950502444175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.14453125,0.0,1720.5220947265625,1895.4371337890625,0.0,3704.789794921875,0.9434126615524292,1.0,0.0,3.0,1.0,0.0
18192600,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8079380393028259,0.3997846841812134,0.3633100688457489,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9543917775154114,0.6560865640640259,0.622491717338562,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8620957136154175,0.4923262000083923,0.3464252054691314,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8268179893493652,0.4306735396385193,0.4113909304141998,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6846387982368469,0.2404059618711471,1.1036869287490845,285.0135803222656,284.95001220703125,301.7331237792969,292.6213684082031,298.6045227050781,297.2435607910156,285.0123596191406,1.0,0.5936771631240845,0.4017703831195831,0.4017703831195831,1.0,1.0,-3.4193215370178223,1.0353132486343384,2.384008407592773,0.2637035250663757,0.9917223453521729,0.9917223453521729,0.0,217.96725463867188,226.0,58219.58203125,0.0,3550.843017578125,1.0,279.4437255859375,283.0805969238281,295.6044616699219,299.3161926269531,293.1499938964844,293.1499938964844,279.1499938964844,33524.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325824975967408,1.0,0.0,0.0,3.827655553817749,3.827680826187134,9.775950502444175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.14453125,0.0,1720.5220947265625,1895.4371337890625,0.0,3704.789794921875,0.9434126615524292,1.0,0.0,3.0,1.0,0.0
18192660,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8053083419799805,0.3995720744132995,0.3635473251342773,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9515449404716492,0.6569514870643616,0.623778223991394,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8603421449661255,0.4939412772655487,0.3478562235832214,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8249737024307251,0.4316440522670746,0.4126686155796051,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6825739741325378,0.2405610978603363,1.1056783199310305,284.8912353515625,284.95001220703125,301.7114562988281,292.5844421386719,298.590576171875,297.2379150390625,284.89324951171875,1.0,0.5960493087768555,0.4007519781589508,0.4007519781589508,1.0,1.0,-3.426818370819092,1.0349708795547483,2.3918473720550537,0.2619782984256744,0.8867915868759155,0.8867915868759155,0.0,221.2662811279297,229.0,59021.4609375,0.0,3588.0224609375,1.0,279.1560974121094,282.93621826171875,295.615234375,299.4440612792969,293.1499938964844,293.1499938964844,279.45001220703125,38758.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425079226493835,1.0,0.0,0.0,3.729340791702272,3.7293660640716553,9.28020199353341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.98193359375,0.0,1644.3299560546875,1895.4371337890625,0.0,3795.223876953125,0.9249390959739684,1.0,0.0,3.0,1.0,0.0
18192720,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8053083419799805,0.3995720744132995,0.3635473251342773,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9515449404716492,0.6569514870643616,0.623778223991394,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8603421449661255,0.4939412772655487,0.3478562235832214,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8249737024307251,0.4316440522670746,0.4126686155796051,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6825739741325378,0.2405610978603363,1.1056783199310305,284.8912353515625,284.95001220703125,301.7114562988281,292.5844421386719,298.590576171875,297.2379150390625,284.89324951171875,1.0,0.5960493087768555,0.4007519781589508,0.4007519781589508,1.0,1.0,-3.426818370819092,1.0349708795547483,2.3918473720550537,0.2619782984256744,0.8867915868759155,0.8867915868759155,0.0,221.2662811279297,229.0,59021.4609375,0.0,3588.0224609375,1.0,279.1560974121094,282.93621826171875,295.615234375,299.4440612792969,293.1499938964844,293.1499938964844,279.45001220703125,38758.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425079226493835,1.0,0.0,0.0,3.729340791702272,3.7293660640716553,9.28020199353341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.98193359375,0.0,1644.3299560546875,1895.4371337890625,0.0,3795.223876953125,0.9249390959739684,1.0,0.0,3.0,1.0,0.0
18192780,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8034213185310364,0.4004063308238983,0.3640666604042053,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.949526071548462,0.6588996648788452,0.6253453493118286,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8593350052833557,0.4965523183345794,0.3495053052902221,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8237370848655701,0.4333274066448211,0.4141006171703338,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6810372471809387,0.2411012500524521,1.1078355312347412,285.0131225585937,284.95001220703125,301.69000244140625,292.5475158691406,298.5833435058594,297.2416076660156,285.01190185546875,1.0,0.5983879566192627,0.3997335731983185,0.3997335731983185,1.0,1.0,-3.435617685317993,1.035075306892395,2.400542497634888,0.2601524889469147,0.9918407201766968,0.9918407201766968,0.0,224.081298828125,232.0,58247.8203125,0.0,3625.674560546875,1.0,279.4437255859375,283.07989501953125,295.530517578125,299.24334716796875,293.1499938964844,293.1499938964844,279.1499938964844,33563.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354622960090636,1.0,0.0,0.0,3.8301942348480233,3.8302197456359854,9.788922170628211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.6044921875,0.0,1723.9073486328125,1895.4371337890625,0.0,3731.104736328125,0.9440141916275024,1.0,0.0,3.0,1.0,0.0
18192840,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8034213185310364,0.4004063308238983,0.3640666604042053,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.949526071548462,0.6588996648788452,0.6253453493118286,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8593350052833557,0.4965523183345794,0.3495053052902221,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8237370848655701,0.4333274066448211,0.4141006171703338,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.6810372471809387,0.2411012500524521,1.1078355312347412,285.0131225585937,284.95001220703125,301.69000244140625,292.5475158691406,298.5833435058594,297.2416076660156,285.01190185546875,1.0,0.5983879566192627,0.3997335731983185,0.3997335731983185,1.0,1.0,-3.435617685317993,1.035075306892395,2.400542497634888,0.2601524889469147,0.9918407201766968,0.9918407201766968,0.0,224.081298828125,232.0,58247.8203125,0.0,3625.674560546875,1.0,279.4437255859375,283.07989501953125,295.530517578125,299.24334716796875,293.1499938964844,293.1499938964844,279.1499938964844,33563.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354622960090636,1.0,0.0,0.0,3.8301942348480233,3.8302197456359854,9.788922170628211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.6044921875,0.0,1723.9073486328125,1895.4371337890625,0.0,3731.104736328125,0.9440141916275024,1.0,0.0,3.0,1.0,0.0
18192900,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8025502562522888,0.4004113972187042,0.3643929958343506,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9485785961151124,0.6594330072402954,0.6262012720108032,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8588904142379761,0.4974709153175354,0.3503770232200622,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8231800198554993,0.4338917732238769,0.4148849844932556,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6803528070449829,0.2412325143814087,1.1092050075531006,284.87939453125,284.95001220703125,301.67938232421875,292.529052734375,298.5773010253906,297.239990234375,284.8753967285156,1.0,0.5996209979057312,0.3992243707180023,0.3992243707180023,1.0,1.0,-3.440685987472534,1.035342812538147,2.4053432941436768,0.2594479918479919,0.9023988842964172,0.9023988842964172,0.0,225.51956176757807,232.0,59262.79296875,0.0,3646.350830078125,1.0,279.1936950683594,282.91827392578125,295.5684509277344,299.44683837890625,293.1499938964844,293.1499938964844,279.1499938964844,36939.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94243723154068,1.0,0.0,0.0,3.8112196922302246,3.811245441436768,9.692174671727116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.212890625,0.0,1727.380859375,1895.4371337890625,0.0,3794.582763671875,0.940256118774414,1.0,0.0,3.0,1.0,0.0
18192960,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8008480072021484,0.4001686871051788,0.3642833828926086,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9467019438743592,0.6596938371658325,0.6265641450881958,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8576798439025879,0.4981716275215149,0.3509380221366882,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8219461441040039,0.434251070022583,0.4153361320495605,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.679028332233429,0.2412195950746536,1.1096593141555786,284.89141845703125,284.95001220703125,301.6687927246094,292.5105895996094,298.5694580078125,297.2358703613281,284.8934326171875,1.0,0.6007043719291687,0.3987237513065338,0.3987237513065338,1.0,1.0,-3.442758321762085,1.0345982313156128,2.4081602096557617,0.2583688497543335,0.8872304558753967,0.8872304558753967,0.0,227.37957763671875,235.0,59047.65234375,0.0,3662.302978515625,1.0,279.156494140625,282.9362487792969,295.541015625,299.3706359863281,293.1499938964844,293.1499938964844,279.45001220703125,38728.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453213214874268,1.0,0.0,0.0,3.731356143951416,3.731381416320801,9.290234856962344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.24072265625,0.0,1646.44970703125,1895.4371337890625,0.0,3820.716552734375,0.925450563430786,1.0,0.0,3.0,1.0,0.0
18193020,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7990162372589111,0.4009653031826019,0.3647741675376892,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9447046518325806,0.6615729331970215,0.6280683875083923,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8567498326301575,0.5007940530776978,0.3525955379009247,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8207417130470276,0.4358828365802765,0.4167228043079376,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6775320172309875,0.2417245358228683,1.1116641759872437,285.012939453125,284.95001220703125,301.6478881835937,292.4737243652344,298.5624694824219,297.2394714355469,285.01171875,1.0,0.6029897332191467,0.3977225422859192,0.3977225422859192,1.0,1.0,-3.4512205123901367,1.034600853919983,2.4166195392608643,0.2565121054649353,0.991946578025818,0.991946578025818,0.0,230.19119262695312,238.0,58263.94140625,0.0,3699.449462890625,1.0,279.4437561035156,283.0797119140625,295.4565124511719,299.1695251464844,293.1499938964844,293.1499938964844,279.1499938964844,33580.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382543563842772,1.0,0.0,0.0,3.831469774246216,3.8314950466156006,9.795443247639923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5419921875,0.0,1725.589111328125,1895.4371337890625,0.0,3756.56005859375,0.9443150162696838,1.0,0.0,3.0,1.0,0.0
18193080,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7990162372589111,0.4009653031826019,0.3647741675376892,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9447046518325806,0.6615729331970215,0.6280683875083923,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8567498326301575,0.5007940530776978,0.3525955379009247,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8207417130470276,0.4358828365802765,0.4167228043079376,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6775320172309875,0.2417245358228683,1.1116641759872437,285.012939453125,284.95001220703125,301.6478881835937,292.4737243652344,298.5624694824219,297.2394714355469,285.01171875,1.0,0.6029897332191467,0.3977225422859192,0.3977225422859192,1.0,1.0,-3.4512205123901367,1.034600853919983,2.4166195392608643,0.2565121054649353,0.991946578025818,0.991946578025818,0.0,230.19119262695312,238.0,58263.94140625,0.0,3699.449462890625,1.0,279.4437561035156,283.0797119140625,295.4565124511719,299.1695251464844,293.1499938964844,293.1499938964844,279.1499938964844,33580.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382543563842772,1.0,0.0,0.0,3.831469774246216,3.8314950466156006,9.795443247639923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.5419921875,0.0,1725.589111328125,1895.4371337890625,0.0,3756.56005859375,0.9443150162696838,1.0,0.0,3.0,1.0,0.0
18193140,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7964973449707031,0.4006646573543548,0.3649452328681946,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9419114589691162,0.6623091101646423,0.6292315721511841,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8551925420761108,0.5024435520172119,0.3540441989898681,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8189778923988342,0.4367294311523437,0.4178963899612427,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6755753755569458,0.2418069839477539,1.1133350133895874,284.8910522460937,284.95001220703125,301.6272888183594,292.43701171875,298.548828125,297.23370361328125,284.89306640625,1.0,0.6052519083023071,0.3967213630676269,0.3967213630676269,1.0,1.0,-3.4580001831054688,1.0339945554733276,2.4240057468414307,0.2546750009059906,0.8871241211891174,0.8871241211891174,0.0,233.4925842285156,241.0,59061.21875,0.0,3735.508544921875,1.0,279.1560974121094,282.9357604980469,295.4674987792969,299.2969055175781,293.1499938964844,293.1499938964844,279.45001220703125,38780.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481126666069032,1.0,0.0,0.0,3.732270479202272,3.7322957515716553,9.294788583247282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.19921875,0.0,1647.9107666015625,1895.4371337890625,0.0,3845.943359375,0.9256068468093872,1.0,0.0,3.0,1.0,0.0
18193200,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7964973449707031,0.4006646573543548,0.3649452328681946,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9419114589691162,0.6623091101646423,0.6292315721511841,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8551925420761108,0.5024435520172119,0.3540441989898681,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8189778923988342,0.4367294311523437,0.4178963899612427,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6755753755569458,0.2418069839477539,1.1133350133895874,284.8910522460937,284.95001220703125,301.6272888183594,292.43701171875,298.548828125,297.23370361328125,284.89306640625,1.0,0.6052519083023071,0.3967213630676269,0.3967213630676269,1.0,1.0,-3.4580001831054688,1.0339945554733276,2.4240057468414307,0.2546750009059906,0.8871241211891174,0.8871241211891174,0.0,233.4925842285156,241.0,59061.21875,0.0,3735.508544921875,1.0,279.1560974121094,282.9357604980469,295.4674987792969,299.2969055175781,293.1499938964844,293.1499938964844,279.45001220703125,38780.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481126666069032,1.0,0.0,0.0,3.732270479202272,3.7322957515716553,9.294788583247282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.19921875,0.0,1647.9107666015625,1895.4371337890625,0.0,3845.943359375,0.9256068468093872,1.0,0.0,3.0,1.0,0.0
18193260,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7946770787239075,0.4013639390468597,0.3653543293476105,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9399571418762208,0.6641721725463867,0.6307066679000854,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8543695211410522,0.505163848400116,0.3557582497596741,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8177655339241028,0.4382531940937042,0.4191870093345642,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6741167306900024,0.2422800660133361,1.1151933670043943,285.0127258300781,284.95001220703125,301.6070861816406,292.40045166015625,298.5423889160156,297.2376403808594,285.0115661621094,1.0,0.60748291015625,0.3957558572292328,0.3957558572292328,1.0,1.0,-3.4661052227020264,1.0339428186416626,2.4321625232696533,0.2528326213359833,0.9918286204338074,0.9918286204338074,0.0,236.3011169433593,244.0,58270.578125,0.0,3772.0732421875,1.0,279.4437561035156,283.0796813964844,295.3829040527344,299.09539794921875,293.1499938964844,293.1499938964844,279.1499938964844,33594.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409634470939636,1.0,0.0,0.0,3.831923484802246,3.83194899559021,9.797763595997822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3076171875,0.0,1726.246337890625,1895.4371337890625,0.0,3781.201416015625,0.944426953792572,1.0,0.0,3.0,1.0,0.0
18193320,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7946770787239075,0.4013639390468597,0.3653543293476105,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9399571418762208,0.6641721725463867,0.6307066679000854,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8543695211410522,0.505163848400116,0.3557582497596741,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8177655339241028,0.4382531940937042,0.4191870093345642,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.6741167306900024,0.2422800660133361,1.1151933670043943,285.0127258300781,284.95001220703125,301.6070861816406,292.40045166015625,298.5423889160156,297.2376403808594,285.0115661621094,1.0,0.60748291015625,0.3957558572292328,0.3957558572292328,1.0,1.0,-3.4661052227020264,1.0339428186416626,2.4321625232696533,0.2528326213359833,0.9918286204338074,0.9918286204338074,0.0,236.3011169433593,244.0,58270.578125,0.0,3772.0732421875,1.0,279.4437561035156,283.0796813964844,295.3829040527344,299.09539794921875,293.1499938964844,293.1499938964844,279.1499938964844,33594.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409634470939636,1.0,0.0,0.0,3.831923484802246,3.83194899559021,9.797763595997822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.3076171875,0.0,1726.246337890625,1895.4371337890625,0.0,3781.201416015625,0.944426953792572,1.0,0.0,3.0,1.0,0.0
18193380,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.792181670665741,0.4009664356708526,0.365435779094696,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9372307658195496,0.6648769378662109,0.6318556666374207,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8529452085494995,0.5068996548652649,0.3572730422019958,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8159934878349304,0.4389853477478027,0.4202518761157989,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6722160577774048,0.2423331290483474,1.116726994514465,284.8910827636719,284.95001220703125,301.5873107910156,292.3641662597656,298.529296875,297.2320556640625,284.89306640625,1.0,0.6096922159194946,0.3947903215885162,0.3947903215885162,1.0,1.0,-3.4725441932678223,1.0332950353622437,2.439249038696289,0.2510210275650024,0.8871275782585144,0.8871275782585144,0.0,239.60171508789065,247.0,59067.2578125,0.0,3807.558349609375,1.0,279.1560974121094,282.9358825683594,295.3944702148437,299.22320556640625,293.1499938964844,293.1499938964844,279.45001220703125,38783.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950782060623169,1.0,0.0,0.0,3.7325377464294434,3.732563018798828,9.296119287682814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.14599609375,0.0,1648.2467041015625,1895.4371337890625,0.0,3870.004638671875,0.9256682991981506,1.0,0.0,3.0,1.0,0.0
18193440,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.792181670665741,0.4009664356708526,0.365435779094696,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9372307658195496,0.6648769378662109,0.6318556666374207,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8529452085494995,0.5068996548652649,0.3572730422019958,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8159934878349304,0.4389853477478027,0.4202518761157989,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6722160577774048,0.2423331290483474,1.116726994514465,284.8910827636719,284.95001220703125,301.5873107910156,292.3641662597656,298.529296875,297.2320556640625,284.89306640625,1.0,0.6096922159194946,0.3947903215885162,0.3947903215885162,1.0,1.0,-3.4725441932678223,1.0332950353622437,2.439249038696289,0.2510210275650024,0.8871275782585144,0.8871275782585144,0.0,239.60171508789065,247.0,59067.2578125,0.0,3807.558349609375,1.0,279.1560974121094,282.9358825683594,295.3944702148437,299.22320556640625,293.1499938964844,293.1499938964844,279.45001220703125,38783.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950782060623169,1.0,0.0,0.0,3.7325377464294434,3.732563018798828,9.296119287682814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8024.14599609375,0.0,1648.2467041015625,1895.4371337890625,0.0,3870.004638671875,0.9256682991981506,1.0,0.0,3.0,1.0,0.0
18193500,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.790903627872467,0.4011730253696441,0.3654043674468994,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9358325004577636,0.6656458377838135,0.6323291659355164,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8522289395332336,0.5081794857978821,0.357997715473175,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8150707483291626,0.4396160542964935,0.4207004308700561,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.6712207794189453,0.242493987083435,1.1171797513961792,285.0157165527344,284.95001220703125,301.5776062011719,292.3461303710937,298.5253601074219,297.2328491210937,285.01861572265625,1.0,0.6107154488563538,0.3943075835704803,0.3943075835704803,1.0,1.0,-3.475024461746216,1.0327223539352417,2.442301988601685,0.2498808056116104,0.971284568309784,0.971284568309784,0.0,241.20675659179688,247.0,58163.734375,0.0,3823.254638671875,1.0,279.4039001464844,283.0849609375,295.3208923339844,298.9895324707031,293.1499938964844,293.1499938964844,279.45001220703125,34577.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452692270278932,1.0,0.0,0.0,3.7687525749206543,3.76877760887146,9.477386129219668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.14453125,0.0,1658.357177734375,1895.4371337890625,0.0,3820.2451171875,0.9325703978538512,1.0,0.0,3.0,1.0,0.0
18193560,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7903783321380615,0.4015968143939972,0.3657774925231933,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.935297429561615,0.6666628122329712,0.6332639455795288,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8522025942802429,0.5096621513366699,0.3590234816074371,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8147674798965454,0.4404228925704956,0.4214549958705902,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.6707959771156311,0.2427795827388763,1.1184700727462769,285.0126953125,284.95001220703125,301.5679931640625,292.3281555175781,298.523193359375,297.2359619140625,285.0115051269531,1.0,0.6118704080581665,0.3938276469707489,0.3938276469707489,1.0,1.0,-3.480287790298462,1.0331006050109863,2.447187185287476,0.2491045892238617,0.991636037826538,0.991636037826538,0.0,242.41110229492188,250.0,58269.6015625,0.0,3843.524169921875,1.0,279.4437255859375,283.0799255371094,295.3102111816406,299.02154541015625,293.1499938964844,293.1499938964844,279.1499938964844,33595.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9435832500457764,1.0,0.0,0.0,3.831592798233032,3.831618070602417,9.796071935852524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.3173828125,0.0,1725.8526611328125,1895.4371337890625,0.0,3804.975341796875,0.9444018602371216,1.0,0.0,3.0,1.0,0.0
18193620,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7879326343536377,0.401145190000534,0.3658100068569183,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9326052069664,0.6672799587249756,0.6343345046043396,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.850862443447113,0.5114171504974365,0.3605548143386841,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8129979968070984,0.4410797953605652,0.4224491119384765,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6689503192901611,0.242805004119873,1.1198855638504028,284.89111328125,284.95001220703125,301.5492248535156,292.29254150390625,298.5103759765625,297.2303161621094,284.89306640625,1.0,0.6140260100364685,0.3928678035736084,0.3928678035736084,1.0,1.0,-3.486366271972656,1.0323195457458496,2.454046726226806,0.2472278624773025,0.8869658708572388,0.8869658708572388,0.0,245.71240234375,253.0,59064.30859375,0.0,3878.368408203125,1.0,279.1560974121094,282.9361572265625,295.3226013183594,299.1500549316406,293.1499938964844,293.1499938964844,279.45001220703125,38787.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533528089523317,1.0,0.0,0.0,3.732095241546631,3.7321207523345934,9.293916036767768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.45947265625,0.0,1647.7652587890625,1895.4371337890625,0.0,3893.1162109375,0.9255719780921936,1.0,0.0,3.0,1.0,0.0
18193680,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7879326343536377,0.401145190000534,0.3658100068569183,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9326052069664,0.6672799587249756,0.6343345046043396,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.850862443447113,0.5114171504974365,0.3605548143386841,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8129979968070984,0.4410797953605652,0.4224491119384765,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6689503192901611,0.242805004119873,1.1198855638504028,284.89111328125,284.95001220703125,301.5492248535156,292.29254150390625,298.5103759765625,297.2303161621094,284.89306640625,1.0,0.6140260100364685,0.3928678035736084,0.3928678035736084,1.0,1.0,-3.486366271972656,1.0323195457458496,2.454046726226806,0.2472278624773025,0.8869658708572388,0.8869658708572388,0.0,245.71240234375,253.0,59064.30859375,0.0,3878.368408203125,1.0,279.1560974121094,282.9361572265625,295.3226013183594,299.1500549316406,293.1499938964844,293.1499938964844,279.45001220703125,38787.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533528089523317,1.0,0.0,0.0,3.732095241546631,3.7321207523345934,9.293916036767768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.45947265625,0.0,1647.7652587890625,1895.4371337890625,0.0,3893.1162109375,0.9255719780921936,1.0,0.0,3.0,1.0,0.0
18193740,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7861646413803101,0.4017218947410583,0.366105705499649,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9306947588920592,0.6689770817756653,0.6356616020202637,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8501843810081482,0.5142050981521606,0.3623227775096893,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8117675185203552,0.4424469470977783,0.4235863387584686,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6675691604614258,0.2432244718074798,1.1215099096298218,285.01220703125,284.95001220703125,301.531005859375,292.2572937011719,298.50457763671875,297.2341613769531,285.01104736328125,1.0,0.616150975227356,0.3919079303741455,0.3919079303741455,1.0,1.0,-3.49375581741333,1.031984806060791,2.461771011352539,0.2452352494001388,0.9910900592803956,0.9910900592803956,0.0,248.51806640625,256.0,58260.77734375,0.0,3913.697998046875,1.0,279.4437561035156,283.079833984375,295.2391357421875,298.9490051269531,293.1499938964844,293.1499938964844,279.1499938964844,33612.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460821151733398,1.0,0.0,0.0,3.831094741821289,3.831120252609253,9.793526487555937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.76953125,0.0,1725.38671875,1895.4371337890625,0.0,3827.598876953125,0.9442522525787354,1.0,0.0,3.0,1.0,0.0
18193800,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7861646413803101,0.4017218947410583,0.366105705499649,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9306947588920592,0.6689770817756653,0.6356616020202637,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8501843810081482,0.5142050981521606,0.3623227775096893,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8117675185203552,0.4424469470977783,0.4235863387584686,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6675691604614258,0.2432244718074798,1.1215099096298218,285.01220703125,284.95001220703125,301.531005859375,292.2572937011719,298.50457763671875,297.2341613769531,285.01104736328125,1.0,0.616150975227356,0.3919079303741455,0.3919079303741455,1.0,1.0,-3.49375581741333,1.031984806060791,2.461771011352539,0.2452352494001388,0.9910900592803956,0.9910900592803956,0.0,248.51806640625,256.0,58260.77734375,0.0,3913.697998046875,1.0,279.4437561035156,283.079833984375,295.2391357421875,298.9490051269531,293.1499938964844,293.1499938964844,279.1499938964844,33612.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460821151733398,1.0,0.0,0.0,3.831094741821289,3.831120252609253,9.793526487555937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.76953125,0.0,1725.38671875,1895.4371337890625,0.0,3827.598876953125,0.9442522525787354,1.0,0.0,3.0,1.0,0.0
18193860,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7837607264518738,0.4012118875980377,0.3660866022109985,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9280324578285216,0.6694967746734619,0.636642336845398,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8489146828651428,0.5159767866134644,0.3638662695884704,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8099855184555054,0.4430267810821533,0.4245099723339081,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6657710671424866,0.2432214319705963,1.122802972793579,284.89111328125,284.95001220703125,301.5133972167969,292.2225341796875,298.4920349121094,297.2284240722656,284.8930358886719,1.0,0.6182520985603333,0.3909419476985931,0.3909419476985931,1.0,1.0,-3.4994468688964844,1.0310289859771729,2.4684178829193115,0.2432555258274078,0.8866015076637268,0.8866015076637268,0.0,251.823974609375,244.0,59051.98828125,0.0,3947.827880859375,1.0,279.1560974121094,282.9365539550781,295.2523803710937,299.0780029296875,293.1499938964844,293.1499938964844,279.45001220703125,38798.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558057188987732,1.0,0.0,0.0,3.730933666229248,3.730959177017212,9.288131650464492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.20849609375,0.0,1646.4927978515625,1895.4371337890625,0.0,3915.110595703125,0.9253206849098206,1.0,0.0,3.0,1.0,0.0
18193920,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7837607264518738,0.4012118875980377,0.3660866022109985,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9280324578285216,0.6694967746734619,0.636642336845398,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8489146828651428,0.5159767866134644,0.3638662695884704,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8099855184555054,0.4430267810821533,0.4245099723339081,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.6657710671424866,0.2432214319705963,1.122802972793579,284.89111328125,284.95001220703125,301.5133972167969,292.2225341796875,298.4920349121094,297.2284240722656,284.8930358886719,1.0,0.6182520985603333,0.3909419476985931,0.3909419476985931,1.0,1.0,-3.4994468688964844,1.0310289859771729,2.4684178829193115,0.2432555258274078,0.8866015076637268,0.8866015076637268,0.0,251.823974609375,244.0,59051.98828125,0.0,3947.827880859375,1.0,279.1560974121094,282.9365539550781,295.2523803710937,299.0780029296875,293.1499938964844,293.1499938964844,279.45001220703125,38798.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9558057188987732,1.0,0.0,0.0,3.730933666229248,3.730959177017212,9.288131650464492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.20849609375,0.0,1646.4927978515625,1895.4371337890625,0.0,3915.110595703125,0.9253206849098206,1.0,0.0,3.0,1.0,0.0
18193980,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7875468730926514,0.4017506539821625,0.3660684525966644,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.933691143989563,0.6711079478263855,0.6375988721847534,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8539938926696777,0.5188078880310059,0.3654463589191437,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8141967058181763,0.4443303942680359,0.4252953827381134,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6690967679023743,0.2436293214559555,1.122981071472168,285.01025390625,284.95001220703125,301.4964294433594,292.1883239746094,298.48651123046875,297.2323303222656,285.00897216796875,1.0,0.6163636445999146,0.3899759352207184,0.3899759352207184,1.0,1.0,-3.503629207611084,1.0295625925064087,2.474066734313965,0.2408840954303741,0.9888322353363036,0.9888322353363036,0.0,247.2308044433593,232.0,58208.11328125,0.0,3930.98291015625,1.0,279.4437255859375,283.0790100097656,295.16949462890625,298.8759155273437,293.1499938964844,293.1499938964844,279.1499938964844,33661.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948417067527771,1.0,0.0,0.0,3.828566312789917,3.828591823577881,9.78060370471212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.4970703125,0.0,1722.6982421875,1895.4371337890625,0.0,3848.69091796875,0.9437032341957092,1.0,0.0,3.0,1.0,0.0
18194040,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7875468730926514,0.4017506539821625,0.3660684525966644,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.933691143989563,0.6711079478263855,0.6375988721847534,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8539938926696777,0.5188078880310059,0.3654463589191437,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8141967058181763,0.4443303942680359,0.4252953827381134,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.6690967679023743,0.2436293214559555,1.122981071472168,285.01025390625,284.95001220703125,301.4964294433594,292.1883239746094,298.48651123046875,297.2323303222656,285.00897216796875,1.0,0.6163636445999146,0.3899759352207184,0.3899759352207184,1.0,1.0,-3.503629207611084,1.0295625925064087,2.474066734313965,0.2408840954303741,0.9888322353363036,0.9888322353363036,0.0,247.2308044433593,232.0,58208.11328125,0.0,3930.98291015625,1.0,279.4437255859375,283.0790100097656,295.16949462890625,298.8759155273437,293.1499938964844,293.1499938964844,279.1499938964844,33661.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948417067527771,1.0,0.0,0.0,3.828566312789917,3.828591823577881,9.78060370471212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.4970703125,0.0,1722.6982421875,1895.4371337890625,0.0,3848.69091796875,0.9437032341957092,1.0,0.0,3.0,1.0,0.0
