time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194100,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.790838360786438,0.4016268253326416,0.36607825756073,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9383631944656372,0.6714845299720764,0.6381039619445801,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8579964637756348,0.5198397040367126,0.3662455677986145,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8175933957099915,0.4447102844715118,0.4257009923458099,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.671984851360321,0.2437147200107574,1.123137354850769,284.876953125,284.95001220703125,301.4882202148437,292.1714172363281,298.4814147949219,297.23095703125,284.8731994628906,1.0,0.6148006916046143,0.3894929587841034,0.3894929587841034,1.0,1.0,-3.50589370727539,1.0288773775100708,2.4770162105560303,0.239829421043396,0.8986567854881287,0.8986567854881287,0.0,243.3374786376953,232.0,59188.21484375,0.0,3913.410888671875,1.0,279.1937561035156,282.9186706542969,295.20880126953125,299.0780944824219,293.1499938964844,293.1499938964844,279.1499938964844,37129.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551763534545898,1.0,0.0,0.0,3.805810213088989,3.805835962295532,9.66468064689252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.7275390625,0.0,1722.3367919921875,1895.4371337890625,0.0,3909.47265625,0.9391299486160278,1.0,0.0,3.0,1.0,0.0
18194160,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7939572930335999,0.4012773334980011,0.3656453788280487,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9428982734680176,0.6715885400772095,0.6380895376205444,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8619487285614014,0.5206796526908875,0.3667222857475281,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.820882260799408,0.4448978900909424,0.42575404047966,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6748206615447998,0.2436784207820892,1.1223442554473877,284.8897399902344,284.95001220703125,301.4801940917969,292.1546630859375,298.4747619628906,297.227294921875,284.8916320800781,1.0,0.6127939224243164,0.3890413045883178,0.3890413045883178,1.0,1.0,-3.505043029785156,1.0272297859191897,2.477813243865967,0.2384700030088424,0.8833761811256409,0.8833761811256409,0.0,239.23001098632807,220.0,58928.96484375,0.0,3886.684814453125,1.0,279.1565246582031,282.9377746582031,295.1829528808594,299.00103759765625,293.1499938964844,293.1499938964844,279.45001220703125,38907.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578396677970886,1.0,0.0,0.0,3.722348928451538,3.722374200820923,9.245437126992327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.22802734375,0.0,1637.343505859375,1895.4371337890625,0.0,3933.305419921875,0.9235661625862122,1.0,0.0,3.0,1.0,0.0
18194220,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8031641840934753,0.4018844664096832,0.3654787540435791,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9552534818649292,0.6731932163238525,0.6388171911239624,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8730202913284302,0.5236555933952332,0.3682360649108886,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8299844861030579,0.4462260603904724,0.4263370037078857,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.682927131652832,0.2441852688789367,1.12187922000885,285.00811767578125,284.95001220703125,301.4646911621094,292.1216735839844,298.47052001953125,297.2321472167969,285.00689697265625,1.0,0.608353316783905,0.3881380558013916,0.3881380558013916,1.0,1.0,-3.5076699256896973,1.0254138708114624,2.4822561740875244,0.2360249459743499,0.9838300347328186,0.9838300347328186,0.0,228.8743133544922,208.0,58066.3984375,0.0,3831.3095703125,1.0,279.44366455078125,283.079833984375,295.1012268066406,298.7978515625,293.1499938964844,293.1499938964844,279.1499938964844,33715.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501262307167052,1.0,0.0,0.0,3.81824254989624,3.818267822265625,9.72792690845381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.29296875,0.0,1710.646240234375,1895.4371337890625,0.0,3864.09912109375,0.9414052367210388,1.0,0.0,3.0,1.0,0.0
18194280,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8031641840934753,0.4018844664096832,0.3654787540435791,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9552534818649292,0.6731932163238525,0.6388171911239624,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8730202913284302,0.5236555933952332,0.3682360649108886,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8299844861030579,0.4462260603904724,0.4263370037078857,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.682927131652832,0.2441852688789367,1.12187922000885,285.00811767578125,284.95001220703125,301.4646911621094,292.1216735839844,298.47052001953125,297.2321472167969,285.00689697265625,1.0,0.608353316783905,0.3881380558013916,0.3881380558013916,1.0,1.0,-3.5076699256896973,1.0254138708114624,2.4822561740875244,0.2360249459743499,0.9838300347328186,0.9838300347328186,0.0,228.8743133544922,208.0,58066.3984375,0.0,3831.3095703125,1.0,279.44366455078125,283.079833984375,295.1012268066406,298.7978515625,293.1499938964844,293.1499938964844,279.1499938964844,33715.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501262307167052,1.0,0.0,0.0,3.81824254989624,3.818267822265625,9.72792690845381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.29296875,0.0,1710.646240234375,1895.4371337890625,0.0,3864.09912109375,0.9414052367210388,1.0,0.0,3.0,1.0,0.0
18194340,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8130225539207458,0.4014614820480346,0.3650001883506775,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9680047035217284,0.6736575961112976,0.6391859650611877,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.885373055934906,0.5256574153900146,0.3695239424705505,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8400857448577881,0.4468063712120056,0.4267024397850036,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6920396089553833,0.2443262934684753,1.1211522817611694,284.89044189453125,284.95001220703125,301.45001220703125,292.08935546875,298.4598083496094,297.2276916503906,284.892333984375,1.0,0.6034631133079529,0.3872347772121429,0.3872347772121429,1.0,1.0,-3.508663415908813,1.0230292081832886,2.4856343269348145,0.2336236834526062,0.879831850528717,0.879831850528717,0.0,218.1034240722656,196.0,58766.296875,0.0,3769.274658203125,1.0,279.1562194824219,282.9416198730469,295.1167297363281,298.92333984375,293.1499938964844,293.1499938964844,279.45001220703125,39013.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593619108200072,1.0,0.0,0.0,3.7080276012420654,3.708052635192871,9.174432307190729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.67822265625,0.0,1621.59912109375,1895.4371337890625,0.0,3946.895751953125,0.9203919172286988,1.0,0.0,3.0,1.0,0.0
18194400,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8130225539207458,0.4014614820480346,0.3650001883506775,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9680047035217284,0.6736575961112976,0.6391859650611877,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.885373055934906,0.5256574153900146,0.3695239424705505,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8400857448577881,0.4468063712120056,0.4267024397850036,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6920396089553833,0.2443262934684753,1.1211522817611694,284.89044189453125,284.95001220703125,301.45001220703125,292.08935546875,298.4598083496094,297.2276916503906,284.892333984375,1.0,0.6034631133079529,0.3872347772121429,0.3872347772121429,1.0,1.0,-3.508663415908813,1.0230292081832886,2.4856343269348145,0.2336236834526062,0.879831850528717,0.879831850528717,0.0,218.1034240722656,196.0,58766.296875,0.0,3769.274658203125,1.0,279.1562194824219,282.9416198730469,295.1167297363281,298.92333984375,293.1499938964844,293.1499938964844,279.45001220703125,39013.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593619108200072,1.0,0.0,0.0,3.7080276012420654,3.708052635192871,9.174432307190729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.67822265625,0.0,1621.59912109375,1895.4371337890625,0.0,3946.895751953125,0.9203919172286988,1.0,0.0,3.0,1.0,0.0
18194460,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8245025277137756,0.4020884335041046,0.3648101985454559,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9819604158401488,0.6752275228500366,0.6398332715034485,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9004448056221008,0.5287513732910156,0.3710827827453613,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8525792360305786,0.448127806186676,0.4272303879261017,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7030941247940063,0.2449041306972503,1.1207748651504517,285.00811767578125,284.95001220703125,301.4385986328125,292.0585327148437,298.45751953125,297.233154296875,285.00689697265625,1.0,0.5983301401138306,0.3864240050315857,0.3864240050315857,1.0,1.0,-3.511258602142334,1.0214593410491943,2.48979926109314,0.2314139008522033,0.980018436908722,0.980018436908722,0.0,206.3732452392578,184.0,57923.50390625,0.0,3705.429443359375,1.0,279.4435729980469,283.0826416015625,295.0370483398437,298.7229919433594,293.1499938964844,293.1499938964844,279.1499938964844,33686.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951424241065979,1.0,0.0,0.0,3.8058054447174072,3.805830478668213,9.6646567726566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.8125,0.0,1695.465087890625,1895.4371337890625,0.0,3875.783935546875,0.9385756850242616,1.0,0.0,3.0,1.0,0.0
18194520,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8245025277137756,0.4020884335041046,0.3648101985454559,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9819604158401488,0.6752275228500366,0.6398332715034485,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.9004448056221008,0.5287513732910156,0.3710827827453613,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8525792360305786,0.448127806186676,0.4272303879261017,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7030941247940063,0.2449041306972503,1.1207748651504517,285.00811767578125,284.95001220703125,301.4385986328125,292.0585327148437,298.45751953125,297.233154296875,285.00689697265625,1.0,0.5983301401138306,0.3864240050315857,0.3864240050315857,1.0,1.0,-3.511258602142334,1.0214593410491943,2.48979926109314,0.2314139008522033,0.980018436908722,0.980018436908722,0.0,206.3732452392578,184.0,57923.50390625,0.0,3705.429443359375,1.0,279.4435729980469,283.0826416015625,295.0370483398437,298.7229919433594,293.1499938964844,293.1499938964844,279.1499938964844,33686.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951424241065979,1.0,0.0,0.0,3.8058054447174072,3.805830478668213,9.6646567726566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8779.8125,0.0,1695.465087890625,1895.4371337890625,0.0,3875.783935546875,0.9385756850242616,1.0,0.0,3.0,1.0,0.0
18194580,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8365316987037659,0.4016717076301574,0.3643087744712829,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.994915783405304,0.6756405234336853,0.6401282548904419,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9174875617027284,0.5308502316474915,0.3724194467067718,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8663355708122253,0.448683500289917,0.4275485873222351,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7146533131599426,0.2450977563858032,1.1201727390289309,284.8920288085937,284.95001220703125,301.4327697753906,292.0298767089844,298.44976806640625,297.228759765625,284.8938903808594,1.0,0.593054473400116,0.385613203048706,0.385613203048706,1.0,1.0,-3.5122876167297363,1.0193547010421753,2.4929330348968506,0.2292793989181518,0.8776479959487915,0.8776479959487915,0.0,194.93280029296875,172.0,58628.3203125,0.0,3639.36376953125,1.0,279.15631103515625,282.9457702636719,295.056396484375,298.8523864746094,293.1499938964844,293.1499938964844,279.45001220703125,38990.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604949355125428,1.0,0.0,0.0,3.695420265197754,3.69544529914856,9.112152383750072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.39404296875,0.0,1606.9443359375,1895.4371337890625,0.0,3956.99658203125,0.917583167552948,1.0,0.0,3.0,1.0,0.0
18194640,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8365316987037659,0.4016717076301574,0.3643087744712829,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.994915783405304,0.6756405234336853,0.6401282548904419,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9174875617027284,0.5308502316474915,0.3724194467067718,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8663355708122253,0.448683500289917,0.4275485873222351,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.7146533131599426,0.2450977563858032,1.1201727390289309,284.8920288085937,284.95001220703125,301.4327697753906,292.0298767089844,298.44976806640625,297.228759765625,284.8938903808594,1.0,0.593054473400116,0.385613203048706,0.385613203048706,1.0,1.0,-3.5122876167297363,1.0193547010421753,2.4929330348968506,0.2292793989181518,0.8776479959487915,0.8776479959487915,0.0,194.93280029296875,172.0,58628.3203125,0.0,3639.36376953125,1.0,279.15631103515625,282.9457702636719,295.056396484375,298.8523864746094,293.1499938964844,293.1499938964844,279.45001220703125,38990.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604949355125428,1.0,0.0,0.0,3.695420265197754,3.69544529914856,9.112152383750072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.39404296875,0.0,1606.9443359375,1895.4371337890625,0.0,3956.99658203125,0.917583167552948,1.0,0.0,3.0,1.0,0.0
18194700,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8425646424293518,0.4018743634223938,0.3640326857566833,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.6763136982917786,0.6380324959754944,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9265611171722412,0.5323359966278076,0.3730888664722442,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8732945919036865,0.4492311179637909,0.4276580512523651,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.719990611076355,0.2453336119651794,1.119718074798584,285.0130920410156,284.95001220703125,301.4317932128906,292.0163269042969,298.4491577148437,297.23052978515625,285.0152587890625,1.0,0.5901808738708496,0.3852078318595886,0.3852078318595886,1.0,1.0,-3.5097734928131104,1.0172808170318604,2.49249267578125,0.2280091792345047,0.9593350291252136,0.9593350291252136,0.0,189.56253051757807,172.0,57698.18359375,0.0,3601.08251953125,1.0,279.40301513671875,283.0909729003906,294.9869384765625,298.62237548828125,293.1499938964844,293.1499938964844,279.45001220703125,34603.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545554518699646,1.0,0.0,0.0,3.73249101638794,3.732515573501587,9.29588736653386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.40966796875,0.0,1616.2117919921875,1895.4371337890625,0.0,3903.90673828125,0.924479365348816,1.0,0.0,3.0,1.0,0.0
18194760,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8476278781890869,0.402202695608139,0.3641820847988128,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.9990000128746032,0.6779577136039734,0.6269036531448364,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.934197187423706,0.5339534282684326,0.3740949034690857,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8790737390518188,0.4498921036720276,0.4281165897846222,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.7242678999900818,0.245641827583313,1.1203190088272097,284.999267578125,284.95001220703125,301.4320983886719,292.00323486328125,298.4510192871094,297.23583984375,284.9971923828125,1.0,0.5867804288864136,0.3848151266574859,0.3848151266574859,1.0,1.0,-3.499126672744751,1.0125306844711304,2.48659610748291,0.2257765233516693,0.969900608062744,0.969900608062744,0.0,185.13983154296875,160.0,57621.1015625,0.0,3548.694580078125,1.0,279.4432067871094,283.0783386230469,294.9803161621094,298.6517028808594,293.1499938964844,293.1499938964844,279.1499938964844,33842.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523152709007264,1.0,0.0,0.0,3.790830612182617,3.790855646133423,9.588751481715008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8731.291015625,0.0,1678.7994384765625,1895.4371337890625,0.0,3883.795654296875,0.9353051781654358,1.0,0.0,3.0,1.0,0.0
18194820,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8579990863800049,0.4015743732452392,0.3636274039745331,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.6828292012214661,0.6029025316238403,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9494712948799132,0.5359596610069275,0.3754694163799286,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8910656571388245,0.4502263963222503,0.4283784925937652,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7329392433166504,0.2456866353750229,1.1197834014892578,284.8786315917969,284.95001220703125,301.4362487792969,291.9784545898437,298.45263671875,297.2426147460937,284.8802490234375,1.0,0.5789827108383179,0.3840297758579254,0.3840297758579254,1.0,1.0,-3.470928907394409,1.0007410049438477,2.470187902450561,0.2204861789941787,0.8553754687309265,0.8553754687309265,0.0,175.96627807617188,148.0,57741.515625,0.0,3426.6259765625,1.0,279.1565856933594,282.9481506347656,294.99658203125,298.7469482421875,293.1499938964844,293.1499938964844,279.45001220703125,40112.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598013162612916,1.0,0.0,0.0,3.637235164642334,3.637259721755981,8.82746633124043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.22314453125,0.0,1549.6727294921875,1895.4371337890625,0.0,3950.814697265625,0.9054253101348876,1.0,0.0,3.0,1.0,0.0
18194880,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8579990863800049,0.4015743732452392,0.3636274039745331,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9990000128746032,0.6828292012214661,0.6029025316238403,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9494712948799132,0.5359596610069275,0.3754694163799286,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8910656571388245,0.4502263963222503,0.4283784925937652,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.7329392433166504,0.2456866353750229,1.1197834014892578,284.8786315917969,284.95001220703125,301.4362487792969,291.9784545898437,298.45263671875,297.2426147460937,284.8802490234375,1.0,0.5789827108383179,0.3840297758579254,0.3840297758579254,1.0,1.0,-3.470928907394409,1.0007410049438477,2.470187902450561,0.2204861789941787,0.8553754687309265,0.8553754687309265,0.0,175.96627807617188,148.0,57741.515625,0.0,3426.6259765625,1.0,279.1565856933594,282.9481506347656,294.99658203125,298.7469482421875,293.1499938964844,293.1499938964844,279.45001220703125,40112.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598013162612916,1.0,0.0,0.0,3.637235164642334,3.637259721755981,8.82746633124043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.22314453125,0.0,1549.6727294921875,1895.4371337890625,0.0,3950.814697265625,0.9054253101348876,1.0,0.0,3.0,1.0,0.0
18194940,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8713939189910889,0.4019473791122436,0.3633728325366974,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.6912724375724792,0.575049102306366,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.966973066329956,0.5391475558280945,0.3771924376487732,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9060221910476683,0.4512470364570617,0.428783506155014,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7437668442726135,0.2461702078580856,1.1195988655090332,284.9788513183594,284.95001220703125,301.4448547363281,291.9554138183594,298.4730529785156,297.2742004394531,284.9775695800781,1.0,0.5702622532844543,0.3832443952560425,0.3832443952560425,1.0,1.0,-3.439458131790161,0.9878778457641602,2.451580286026001,0.2147119641304016,0.9303923845291138,0.9303923845291138,0.0,165.7664794921875,166.0,56389.96875,0.0,3292.80615234375,1.0,279.4421081542969,283.08074951171875,294.9196472167969,298.5175170898437,293.1499938964844,293.1499938964844,279.1499938964844,34700.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488605856895448,1.0,0.0,0.0,3.704798460006714,3.7048227787017822,9.158459874925028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.505859375,0.0,1585.1217041015625,1895.4371337890625,0.0,3852.69140625,0.9166556000709534,1.0,0.0,3.0,1.0,0.0
18195000,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.8713939189910889,0.4019473791122436,0.3633728325366974,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.9990000128746032,0.6912724375724792,0.575049102306366,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.966973066329956,0.5391475558280945,0.3771924376487732,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.9060221910476683,0.4512470364570617,0.428783506155014,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792785644531,0.7437668442726135,0.2461702078580856,1.1195988655090332,284.9788513183594,284.95001220703125,301.4448547363281,291.9554138183594,298.4730529785156,297.2742004394531,284.9775695800781,1.0,0.5702622532844543,0.3832443952560425,0.3832443952560425,1.0,1.0,-3.439458131790161,0.9878778457641602,2.451580286026001,0.2147119641304016,0.9303923845291138,0.9303923845291138,0.0,165.7664794921875,166.0,56389.96875,0.0,3292.80615234375,1.0,279.4421081542969,283.08074951171875,294.9196472167969,298.5175170898437,293.1499938964844,293.1499938964844,279.1499938964844,34700.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488605856895448,1.0,0.0,0.0,3.704798460006714,3.7048227787017822,9.158459874925028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.505859375,0.0,1585.1217041015625,1895.4371337890625,0.0,3852.69140625,0.9166556000709534,1.0,0.0,3.0,1.0,0.0
18195060,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8722056746482849,0.4015078544616699,0.3631448447704315,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6986765265464783,0.5731009840965271,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9695892930030824,0.5416141152381897,0.3790090978145599,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9075419306755066,0.4516807198524475,0.429326057434082,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7448939681053162,0.2464794218540191,1.1211775541305542,284.9024658203125,284.95001220703125,301.4575500488281,291.9339599609375,298.49298095703125,297.29791259765625,284.9041748046875,1.0,0.5710524320602417,0.383105456829071,0.383105456829071,1.0,1.0,-3.441516876220703,0.9881237149238586,2.4533932209014893,0.213882103562355,0.8464271426200867,0.8464271426200867,0.0,165.22506713867188,184.0,56844.52734375,0.0,3294.448974609375,1.0,279.1581115722656,282.9878845214844,294.94384765625,298.6221618652344,293.1499938964844,293.1499938964844,279.45001220703125,39443.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954486846923828,1.0,0.0,0.0,3.5460128784179688,3.546036720275879,8.390231300836604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.39599609375,0.0,1445.5584716796875,1895.4371337890625,0.0,3903.2919921875,0.8852499723434448,1.0,0.0,3.0,1.0,0.0
18195120,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8722056746482849,0.4015078544616699,0.3631448447704315,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9990000128746032,0.6986765265464783,0.5731009840965271,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9695892930030824,0.5416141152381897,0.3790090978145599,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9075419306755066,0.4516807198524475,0.429326057434082,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7448939681053162,0.2464794218540191,1.1211775541305542,284.9024658203125,284.95001220703125,301.4575500488281,291.9339599609375,298.49298095703125,297.29791259765625,284.9041748046875,1.0,0.5710524320602417,0.383105456829071,0.383105456829071,1.0,1.0,-3.441516876220703,0.9881237149238586,2.4533932209014893,0.213882103562355,0.8464271426200867,0.8464271426200867,0.0,165.22506713867188,184.0,56844.52734375,0.0,3294.448974609375,1.0,279.1581115722656,282.9878845214844,294.94384765625,298.6221618652344,293.1499938964844,293.1499938964844,279.45001220703125,39443.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954486846923828,1.0,0.0,0.0,3.5460128784179688,3.546036720275879,8.390231300836604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.39599609375,0.0,1445.5584716796875,1895.4371337890625,0.0,3903.2919921875,0.8852499723434448,1.0,0.0,3.0,1.0,0.0
18195180,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.864991307258606,0.4020936191082001,0.363610178232193,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.7030563354492188,0.5882459878921509,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9632280468940736,0.545206606388092,0.3814362287521362,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9001052379608154,0.4528749585151672,0.4304283857345581,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7395848631858826,0.2472361624240875,1.124861240386963,285.0201721191406,284.95001220703125,301.4739685058594,291.9139709472656,298.508056640625,297.31109619140625,285.0201416015625,1.0,0.5775063633918762,0.3829664885997772,0.3829664885997772,1.0,1.0,-3.468940496444702,0.9968772530555724,2.4720633029937744,0.2162536084651947,0.953275501728058,0.953275501728058,0.0,171.15737915039062,202.0,56530.65625,0.0,3393.544677734375,1.0,279.441650390625,283.1189880371094,294.8885803222656,298.47052001953125,293.1499938964844,293.1499938964844,279.1499938964844,33012.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456390738487244,1.0,0.0,0.0,3.674692153930664,3.674715757369995,9.010216217575362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.05078125,0.0,1538.31201171875,1895.4371337890625,0.0,3823.591796875,0.9089372754096984,1.0,0.0,3.0,1.0,0.0
18195240,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.864991307258606,0.4020936191082001,0.363610178232193,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9990000128746032,0.7030563354492188,0.5882459878921509,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9632280468940736,0.545206606388092,0.3814362287521362,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9001052379608154,0.4528749585151672,0.4304283857345581,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.7395848631858826,0.2472361624240875,1.124861240386963,285.0201721191406,284.95001220703125,301.4739685058594,291.9139709472656,298.508056640625,297.31109619140625,285.0201416015625,1.0,0.5775063633918762,0.3829664885997772,0.3829664885997772,1.0,1.0,-3.468940496444702,0.9968772530555724,2.4720633029937744,0.2162536084651947,0.953275501728058,0.953275501728058,0.0,171.15737915039062,202.0,56530.65625,0.0,3393.544677734375,1.0,279.441650390625,283.1189880371094,294.8885803222656,298.47052001953125,293.1499938964844,293.1499938964844,279.1499938964844,33012.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456390738487244,1.0,0.0,0.0,3.674692153930664,3.674715757369995,9.010216217575362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.05078125,0.0,1538.31201171875,1895.4371337890625,0.0,3823.591796875,0.9089372754096984,1.0,0.0,3.0,1.0,0.0
18195300,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8593979477882385,0.4019317328929901,0.363870233297348,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9990000128746032,0.7034173011779785,0.6003208160400391,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9575241804122924,0.5465556979179382,0.3826826512813568,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8942853808403015,0.453157514333725,0.4310492575168609,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7353776097297668,0.2474339604377746,1.127045512199402,284.90069580078125,284.95001220703125,301.4834899902344,291.9044494628906,298.5074462890625,297.3053894042969,284.898193359375,1.0,0.5822237133979797,0.3828970193862915,0.3828970193862915,1.0,1.0,-3.4886457920074463,1.0032387971878052,2.4854071140289307,0.2181876897811889,0.8779734969139099,0.8779734969139099,0.0,175.89389038085938,202.0,57741.43359375,0.0,3468.46044921875,1.0,279.1968688964844,282.9677429199219,294.9425048828125,298.7003173828125,293.1499938964844,293.1499938964844,279.1499938964844,36435.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528061747550964,1.0,0.0,0.0,3.666752815246582,3.6667771339416495,8.971323950390797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.8583984375,0.0,1555.15771484375,1895.4371337890625,0.0,3888.207275390625,0.907499372959137,1.0,0.0,3.0,1.0,0.0
18195360,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8523985147476196,0.4015577733516693,0.3637456893920898,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.7025696039199829,0.6153370141983032,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9498574137687684,0.5477102994918823,0.3836355805397033,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.886957049369812,0.4532380998134613,0.431357592344284,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7300540804862976,0.2474722266197204,1.1283457279205322,284.9210205078125,284.95001220703125,301.4937744140625,291.895263671875,298.50054931640625,297.29248046875,284.923095703125,1.0,0.587571918964386,0.3823547959327698,0.3823547959327698,1.0,1.0,-3.5096349716186523,1.0086811780929563,2.5009536743164062,0.2189293056726455,0.8773406744003296,0.8773406744003296,0.0,181.73922729492188,205.0,57872.48828125,0.0,3553.931640625,1.0,279.1575012207031,282.9859619140625,294.9306945800781,298.6609191894531,293.1499938964844,293.1499938964844,279.45001220703125,37518.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956532061100006,1.0,0.0,0.0,3.611605167388916,3.611629009246826,8.703497655915271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.63037109375,0.0,1502.1141357421875,1895.4371337890625,0.0,3921.612548828125,0.8981136083602905,1.0,0.0,3.0,1.0,0.0
18195420,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8439521789550781,0.4018387198448181,0.3640117943286896,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.7005047798156738,0.6352059245109558,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9407405853271484,0.5511043667793274,0.3859856128692627,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.878040075302124,0.4541533887386322,0.4322865605354309,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7234452962875366,0.2478858381509781,1.1310135126113892,285.0326232910156,284.95001220703125,301.5166015625,291.8777770996094,298.4915466308594,297.2738952636719,285.03179931640625,1.0,0.5948124527931213,0.3812703490257263,0.3812703490257263,1.0,1.0,-3.5410280227661133,1.0157902240753174,2.525237798690796,0.2193163782358169,0.9910746812820436,0.9910746812820436,0.0,189.8544921875,208.0,57633.46875,0.0,3679.74609375,1.0,279.4422302246094,283.109375,294.87127685546875,298.5240173339844,293.1499938964844,293.1499938964844,279.1499938964844,32469.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951695680618286,1.0,0.0,0.0,3.75786805152893,3.757892370223999,9.422720950169604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6806640625,0.0,1629.322509765625,1895.4371337890625,0.0,3878.22509765625,0.9272195100784302,1.0,0.0,3.0,1.0,0.0
18195480,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8439521789550781,0.4018387198448181,0.3640117943286896,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9990000128746032,0.7005047798156738,0.6352059245109558,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9407405853271484,0.5511043667793274,0.3859856128692627,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.878040075302124,0.4541533887386322,0.4322865605354309,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7234452962875366,0.2478858381509781,1.1310135126113892,285.0326232910156,284.95001220703125,301.5166015625,291.8777770996094,298.4915466308594,297.2738952636719,285.03179931640625,1.0,0.5948124527931213,0.3812703490257263,0.3812703490257263,1.0,1.0,-3.5410280227661133,1.0157902240753174,2.525237798690796,0.2193163782358169,0.9910746812820436,0.9910746812820436,0.0,189.8544921875,208.0,57633.46875,0.0,3679.74609375,1.0,279.4422302246094,283.109375,294.87127685546875,298.5240173339844,293.1499938964844,293.1499938964844,279.1499938964844,32469.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951695680618286,1.0,0.0,0.0,3.75786805152893,3.757892370223999,9.422720950169604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.6806640625,0.0,1629.322509765625,1895.4371337890625,0.0,3878.22509765625,0.9272195100784302,1.0,0.0,3.0,1.0,0.0
18195540,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8372663259506226,0.4009619653224945,0.3637435138225555,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.69699627161026,0.6509454846382141,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9337123036384584,0.5533281564712524,0.3879216611385345,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8711545467376709,0.4541825652122497,0.4327984750270843,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7181492447853088,0.2477624863386154,1.13228440284729,284.90478515625,284.95001220703125,301.54205322265625,291.861328125,298.476806640625,297.2469787597656,284.9064636230469,1.0,0.6004675626754761,0.3801859021186828,0.3801859021186828,1.0,1.0,-3.564125299453736,1.0200982093811035,2.544027090072632,0.2186794430017471,0.8944737315177917,0.8944737315177917,0.0,196.35885620117188,211.0,58865.66015625,0.0,3776.901123046875,1.0,279.1563720703125,282.9507751464844,294.9035949707031,298.7024230957031,293.1499938964844,293.1499938964844,279.45001220703125,37578.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963912844657898,1.0,0.0,0.0,3.7063186168670654,3.706343412399292,9.165977417069372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.12890625,0.0,1608.72216796875,1895.4371337890625,0.0,3987.387451171875,0.9189298152923584,1.0,0.0,3.0,1.0,0.0
18195600,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8372663259506226,0.4009619653224945,0.3637435138225555,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.69699627161026,0.6509454846382141,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9337123036384584,0.5533281564712524,0.3879216611385345,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8711545467376709,0.4541825652122497,0.4327984750270843,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7181492447853088,0.2477624863386154,1.13228440284729,284.90478515625,284.95001220703125,301.54205322265625,291.861328125,298.476806640625,297.2469787597656,284.9064636230469,1.0,0.6004675626754761,0.3801859021186828,0.3801859021186828,1.0,1.0,-3.564125299453736,1.0200982093811035,2.544027090072632,0.2186794430017471,0.8944737315177917,0.8944737315177917,0.0,196.35885620117188,211.0,58865.66015625,0.0,3776.901123046875,1.0,279.1563720703125,282.9507751464844,294.9035949707031,298.7024230957031,293.1499938964844,293.1499938964844,279.45001220703125,37578.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963912844657898,1.0,0.0,0.0,3.7063186168670654,3.706343412399292,9.165977417069372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.12890625,0.0,1608.72216796875,1895.4371337890625,0.0,3987.387451171875,0.9189298152923584,1.0,0.0,3.0,1.0,0.0
18195660,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8313595652580261,0.4010635614395141,0.3637389540672302,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.997331440448761,0.6944935321807861,0.6584175825119019,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.927534520626068,0.5566086769104004,0.3901049196720123,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8649885654449463,0.4548833072185516,0.4334236979484558,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7131438851356506,0.2479845881462097,1.133588194847107,285.0224609375,284.95001220703125,301.56982421875,291.84576416015625,298.47381591796875,297.2371826171875,285.02099609375,1.0,0.6047473549842834,0.3789152801036834,0.3789152801036834,1.0,1.0,-3.5780189037323,1.0207717418670654,2.5572471618652344,0.2165271043777465,1.0,1.0,0.0,202.28472900390625,214.0,58295.5234375,0.0,3848.275390625,1.0,279.4436950683594,283.08642578125,294.8356628417969,298.5361328125,293.1499938964844,293.1499938964844,279.1499938964844,33031.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583022594451904,1.0,0.0,0.0,3.826920509338379,3.826945543289185,9.77219542619423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.0927734375,0.0,1715.768798828125,1895.4371337890625,0.0,3937.4375,0.9429019093513488,1.0,0.0,3.0,1.0,0.0
18195720,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8313595652580261,0.4010635614395141,0.3637389540672302,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.997331440448761,0.6944935321807861,0.6584175825119019,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.927534520626068,0.5566086769104004,0.3901049196720123,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8649885654449463,0.4548833072185516,0.4334236979484558,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7131438851356506,0.2479845881462097,1.133588194847107,285.0224609375,284.95001220703125,301.56982421875,291.84576416015625,298.47381591796875,297.2371826171875,285.02099609375,1.0,0.6047473549842834,0.3789152801036834,0.3789152801036834,1.0,1.0,-3.5780189037323,1.0207717418670654,2.5572471618652344,0.2165271043777465,1.0,1.0,0.0,202.28472900390625,214.0,58295.5234375,0.0,3848.275390625,1.0,279.4436950683594,283.08642578125,294.8356628417969,298.5361328125,293.1499938964844,293.1499938964844,279.1499938964844,33031.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583022594451904,1.0,0.0,0.0,3.826920509338379,3.826945543289185,9.77219542619423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8775.0927734375,0.0,1715.768798828125,1895.4371337890625,0.0,3937.4375,0.9429019093513488,1.0,0.0,3.0,1.0,0.0
18195780,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8248899579048157,0.4000500440597534,0.3633672893047333,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9905871152877808,0.6924019455909729,0.6566652655601501,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9206098914146424,0.558754026889801,0.3920033574104309,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8583607077598572,0.454742431640625,0.4337937235832214,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7074686884880066,0.247770071029663,1.134464979171753,284.8907775878906,284.95001220703125,301.5994873046875,291.8310241699219,298.46893310546875,297.2251892089844,284.8920288085937,1.0,0.6075571179389954,0.3776446580886841,0.3776446580886841,1.0,1.0,-3.5793116092681885,1.0172659158706665,2.5620455741882324,0.2128988206386566,0.8946028351783752,0.8946028351783752,0.0,208.2176818847656,217.0,59194.93359375,0.0,3887.79833984375,1.0,279.1571044921875,282.9304504394531,294.8643798828125,298.6890869140625,293.1499938964844,293.1499938964844,279.45001220703125,38243.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688382744789124,1.0,0.0,0.0,3.747929573059082,3.747954845428467,9.372946578878328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.91748046875,0.0,1662.111572265625,1895.4371337890625,0.0,4030.96826171875,0.9287943840026855,1.0,0.0,3.0,1.0,0.0
18195840,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8248899579048157,0.4000500440597534,0.3633672893047333,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9905871152877808,0.6924019455909729,0.6566652655601501,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9206098914146424,0.558754026889801,0.3920033574104309,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8583607077598572,0.454742431640625,0.4337937235832214,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.7074686884880066,0.247770071029663,1.134464979171753,284.8907775878906,284.95001220703125,301.5994873046875,291.8310241699219,298.46893310546875,297.2251892089844,284.8920288085937,1.0,0.6075571179389954,0.3776446580886841,0.3776446580886841,1.0,1.0,-3.5793116092681885,1.0172659158706665,2.5620455741882324,0.2128988206386566,0.8946028351783752,0.8946028351783752,0.0,208.2176818847656,217.0,59194.93359375,0.0,3887.79833984375,1.0,279.1571044921875,282.9304504394531,294.8643798828125,298.6890869140625,293.1499938964844,293.1499938964844,279.45001220703125,38243.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688382744789124,1.0,0.0,0.0,3.747929573059082,3.747954845428467,9.372946578878328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.91748046875,0.0,1662.111572265625,1895.4371337890625,0.0,4030.96826171875,0.9287943840026855,1.0,0.0,3.0,1.0,0.0
18195900,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8223558068275452,0.3999649286270141,0.36310875415802,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9879429936408995,0.6922112703323364,0.6561608910560608,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9181764721870422,0.5602904558181763,0.3929111361503601,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8558366894721985,0.4549500048160553,0.4338693618774414,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7051972150802612,0.2478053420782089,1.1344914436340332,285.0126037597656,284.95001220703125,301.61492919921875,291.8238830566406,298.4706726074219,297.22479248046875,285.01544189453125,1.0,0.608652651309967,0.3770093619823456,0.3770093619823456,1.0,1.0,-3.57960057258606,1.015399694442749,2.5642006397247314,0.2109072059392929,0.9761570692062378,0.9761570692062378,0.0,210.53103637695312,217.0,58255.8125,0.0,3902.704345703125,1.0,279.4043884277344,283.0776672363281,294.79949951171875,298.46392822265625,293.1499938964844,293.1499938964844,279.45001220703125,34507.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963312804698944,1.0,0.0,0.0,3.782579898834229,3.782604932785034,9.547056833980605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.17041015625,0.0,1674.160888671875,1895.4371337890625,0.0,3982.060791015625,0.9355376958847046,1.0,0.0,3.0,1.0,0.0
