time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195960,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8209412693977356,0.4001015126705169,0.3632425665855407,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9864004254341124,0.6924312114715576,0.6562997102737427,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9172050952911376,0.5620545148849487,0.3941408693790436,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8544504046440125,0.4553638100624084,0.4342628717422485,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7039273977279663,0.2479836344718933,1.1353620290756226,285.01080322265625,284.95001220703125,301.6307067871094,291.8169250488281,298.4754943847656,297.227294921875,285.0097045898437,1.0,0.6098034977912903,0.37660813331604,0.37660813331604,1.0,1.0,-3.5829243659973145,1.0152013301849363,2.567723035812378,0.2099403887987136,0.9964865446090698,0.9964865446090698,0.0,212.18524169921875,220.0,58361.34375,0.0,3921.360107421875,1.0,279.4438781738281,283.0737609863281,294.7973022460937,298.50323486328125,293.1499938964844,293.1499938964844,279.1499938964844,33592.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613282084465028,1.0,0.0,0.0,3.8442907333374015,3.844316244125366,9.861107628239552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.57421875,0.0,1741.284912109375,1895.4371337890625,0.0,3964.416748046875,0.9472644329071044,1.0,0.0,3.0,1.0,0.0
18196020,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8170216083526611,0.3991519510746002,0.3628325462341308,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9823484420776368,0.6916635632514954,0.6560442447662354,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.913971781730652,0.5643118023872375,0.3960466980934143,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8507452011108398,0.4552492797374725,0.4345570206642151,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7005727291107178,0.2478150278329849,1.136014103889465,284.888671875,284.95001220703125,301.66314697265625,291.8033447265625,298.4771423339844,297.2209167480469,284.8905029296875,1.0,0.6118111610412598,0.3758057057857513,0.3758057057857513,1.0,1.0,-3.58556604385376,1.013568878173828,2.5719969272613525,0.2079071402549743,0.8902503252029419,0.8902503252029419,0.0,215.9864196777344,223.0,59184.2265625,0.0,3951.433837890625,1.0,279.1559753417969,282.9281005859375,294.83087158203125,298.6537170410156,293.1499938964844,293.1499938964844,279.45001220703125,38747.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705458879470824,1.0,0.0,0.0,3.747582674026489,3.747608184814453,9.371211717734696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.35693359375,0.0,1665.5784912109375,1895.4371337890625,0.0,4046.015625,0.9289628267288208,1.0,0.0,3.0,1.0,0.0
18196080,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8170216083526611,0.3991519510746002,0.3628325462341308,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9823484420776368,0.6916635632514954,0.6560442447662354,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.913971781730652,0.5643118023872375,0.3960466980934143,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8507452011108398,0.4552492797374725,0.4345570206642151,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7005727291107178,0.2478150278329849,1.136014103889465,284.888671875,284.95001220703125,301.66314697265625,291.8033447265625,298.4771423339844,297.2209167480469,284.8905029296875,1.0,0.6118111610412598,0.3758057057857513,0.3758057057857513,1.0,1.0,-3.58556604385376,1.013568878173828,2.5719969272613525,0.2079071402549743,0.8902503252029419,0.8902503252029419,0.0,215.9864196777344,223.0,59184.2265625,0.0,3951.433837890625,1.0,279.1559753417969,282.9281005859375,294.83087158203125,298.6537170410156,293.1499938964844,293.1499938964844,279.45001220703125,38747.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705458879470824,1.0,0.0,0.0,3.747582674026489,3.747608184814453,9.371211717734696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.35693359375,0.0,1665.5784912109375,1895.4371337890625,0.0,4046.015625,0.9289628267288208,1.0,0.0,3.0,1.0,0.0
18196140,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8142234683036804,0.3992575705051422,0.3627229034900665,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9794007539749146,0.69216388463974,0.656228244304657,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.912261128425598,0.5677181482315063,0.3982304036617279,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8481739163398743,0.4559037387371063,0.4350182116031647,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6981737613677979,0.2480711489915847,1.1369184255599976,285.0118713378906,284.95001220703125,301.6964416503906,291.7901916503906,298.4867248535156,297.2251281738281,285.0108337402344,1.0,0.6137014031410217,0.3750032782554626,0.3750032782554626,1.0,1.0,-3.5899133682250977,1.012500882148743,2.5774126052856445,0.2057824283838272,0.9947107434272766,0.9947107434272766,0.0,218.9776306152344,226.0,58353.1484375,0.0,3981.0244140625,1.0,279.44384765625,283.07403564453125,294.76763916015625,298.4716186523437,293.1499938964844,293.1499938964844,279.1499938964844,33669.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962389349937439,1.0,0.0,0.0,3.8433098793029785,3.8433353900909424,9.85607698567037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8818359375,0.0,1740.69677734375,1895.4371337890625,0.0,3973.855712890625,0.947064220905304,1.0,0.0,3.0,1.0,0.0
18196200,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8142234683036804,0.3992575705051422,0.3627229034900665,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9794007539749146,0.69216388463974,0.656228244304657,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.912261128425598,0.5677181482315063,0.3982304036617279,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8481739163398743,0.4559037387371063,0.4350182116031647,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6981737613677979,0.2480711489915847,1.1369184255599976,285.0118713378906,284.95001220703125,301.6964416503906,291.7901916503906,298.4867248535156,297.2251281738281,285.0108337402344,1.0,0.6137014031410217,0.3750032782554626,0.3750032782554626,1.0,1.0,-3.5899133682250977,1.012500882148743,2.5774126052856445,0.2057824283838272,0.9947107434272766,0.9947107434272766,0.0,218.9776306152344,226.0,58353.1484375,0.0,3981.0244140625,1.0,279.44384765625,283.07403564453125,294.76763916015625,298.4716186523437,293.1499938964844,293.1499938964844,279.1499938964844,33669.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962389349937439,1.0,0.0,0.0,3.8433098793029785,3.8433353900909424,9.85607698567037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.8818359375,0.0,1740.69677734375,1895.4371337890625,0.0,3973.855712890625,0.947064220905304,1.0,0.0,3.0,1.0,0.0
18196260,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8108119964599609,0.3983270525932312,0.3623177707195282,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9758296012878418,0.6915215253829956,0.6561302542686462,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.909883975982666,0.5700226426124573,0.400163471698761,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8451451063156128,0.4557940661907196,0.4353044927120209,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6953885555267334,0.2479221373796463,1.137601613998413,284.8905334472656,284.95001220703125,301.73016357421875,291.77734375,298.4892883300781,297.2197265625,284.892333984375,1.0,0.6155423521995544,0.374195784330368,0.374195784330368,1.0,1.0,-3.592811822891236,1.0109246969223022,2.581887006759644,0.2037480622529983,0.890130877494812,0.890130877494812,0.0,222.3570251464844,229.0,59176.3984375,0.0,4009.276123046875,1.0,279.156005859375,282.9290466308594,294.8038635253906,298.625244140625,293.1499938964844,293.1499938964844,279.45001220703125,38742.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714393615722656,1.0,0.0,0.0,3.7462317943573,3.746257305145264,9.364456445837276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.90625,0.0,1663.9515380859375,1895.4371337890625,0.0,4053.8759765625,0.928671896457672,1.0,0.0,3.0,1.0,0.0
18196320,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8108119964599609,0.3983270525932312,0.3623177707195282,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9758296012878418,0.6915215253829956,0.6561302542686462,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.909883975982666,0.5700226426124573,0.400163471698761,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8451451063156128,0.4557940661907196,0.4353044927120209,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.6953885555267334,0.2479221373796463,1.137601613998413,284.8905334472656,284.95001220703125,301.73016357421875,291.77734375,298.4892883300781,297.2197265625,284.892333984375,1.0,0.6155423521995544,0.374195784330368,0.374195784330368,1.0,1.0,-3.592811822891236,1.0109246969223022,2.581887006759644,0.2037480622529983,0.890130877494812,0.890130877494812,0.0,222.3570251464844,229.0,59176.3984375,0.0,4009.276123046875,1.0,279.156005859375,282.9290466308594,294.8038635253906,298.625244140625,293.1499938964844,293.1499938964844,279.45001220703125,38742.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714393615722656,1.0,0.0,0.0,3.7462317943573,3.746257305145264,9.364456445837276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.90625,0.0,1663.9515380859375,1895.4371337890625,0.0,4053.8759765625,0.928671896457672,1.0,0.0,3.0,1.0,0.0
18196380,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8082197904586792,0.3984319269657135,0.3622052669525146,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9730563163757324,0.6920163631439209,0.65632563829422,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9085825085639954,0.5734583139419556,0.4023649394512176,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8429053425788879,0.4564386308193207,0.4357525706291199,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6932651400566101,0.2481798827648162,1.1384975910186768,285.01300048828125,284.95001220703125,301.7640380859375,291.7646484375,298.4991760253906,297.2242736816406,285.0119323730469,1.0,0.6173451542854309,0.3733882904052734,0.3733882904052734,1.0,1.0,-3.597165107727051,1.0098285675048828,2.587336540222168,0.201590359210968,0.9950287342071532,0.9950287342071532,0.0,225.1697692871093,232.0,58347.75,0.0,4037.91015625,1.0,279.44384765625,283.0741577148437,294.74188232421875,298.4449157714844,293.1499938964844,293.1499938964844,279.1499938964844,33649.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963253140449524,1.0,0.0,0.0,3.84286379814148,3.8428893089294434,9.853789606495411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.85546875,0.0,1739.9954833984375,1895.4371337890625,0.0,3981.53125,0.9469516277313232,1.0,0.0,3.0,1.0,0.0
18196440,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8082197904586792,0.3984319269657135,0.3622052669525146,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9730563163757324,0.6920163631439209,0.65632563829422,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9085825085639954,0.5734583139419556,0.4023649394512176,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8429053425788879,0.4564386308193207,0.4357525706291199,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.6932651400566101,0.2481798827648162,1.1384975910186768,285.01300048828125,284.95001220703125,301.7640380859375,291.7646484375,298.4991760253906,297.2242736816406,285.0119323730469,1.0,0.6173451542854309,0.3733882904052734,0.3733882904052734,1.0,1.0,-3.597165107727051,1.0098285675048828,2.587336540222168,0.201590359210968,0.9950287342071532,0.9950287342071532,0.0,225.1697692871093,232.0,58347.75,0.0,4037.91015625,1.0,279.44384765625,283.0741577148437,294.74188232421875,298.4449157714844,293.1499938964844,293.1499938964844,279.1499938964844,33649.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963253140449524,1.0,0.0,0.0,3.84286379814148,3.8428893089294434,9.853789606495411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.85546875,0.0,1739.9954833984375,1895.4371337890625,0.0,3981.53125,0.9469516277313232,1.0,0.0,3.0,1.0,0.0
18196500,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.806983470916748,0.3980761170387268,0.3622056245803833,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9717286229133606,0.6918157935142517,0.656511127948761,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9080073833465576,0.5747250914573669,0.4035046100616455,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8418751955032349,0.456482470035553,0.4360584020614624,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.692307710647583,0.2481742054224014,1.1392756700515747,284.8808898925781,284.95001220703125,301.7809143066406,291.7583312988281,298.5014038085937,297.2228698730469,284.877197265625,1.0,0.6183153390884399,0.3729845285415649,0.3729845285415649,1.0,1.0,-3.600071668624878,1.0095070600509644,2.590564489364624,0.2007274031639099,0.9067221879959106,0.9067221879959106,0.0,226.60269165039065,232.0,59390.6328125,0.0,4054.3076171875,1.0,279.19342041015625,282.9134216308594,294.792724609375,298.6611328125,293.1499938964844,293.1499938964844,279.1499938964844,36920.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969752848148346,1.0,0.0,0.0,3.824365377426148,3.8243911266326895,9.759150998434052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.1416015625,0.0,1743.1690673828125,1895.4371337890625,0.0,4039.03125,0.943264663219452,1.0,0.0,3.0,1.0,0.0
18196560,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8048672676086426,0.3974970579147339,0.3617922961711883,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9695059061050416,0.6913219094276428,0.6561821103096008,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9064980745315552,0.5757668018341064,0.4043012857437134,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8401063084602356,0.4563116729259491,0.4360200762748718,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6906571388244629,0.2480211853981018,1.1391334533691406,284.89117431640625,284.95001220703125,301.79766845703125,291.75201416015625,298.50177001953125,297.2190246582031,284.8929443359375,1.0,0.6191287636756897,0.3725895881652832,0.3725895881652832,1.0,1.0,-3.599923849105835,1.0082201957702637,2.591703653335572,0.19954913854599,0.8906848430633545,0.8906848430633545,0.0,228.478256225586,235.0,59175.4140625,0.0,4065.459716796875,1.0,279.1564025878906,282.9287109375,294.7784729003906,298.5994567871094,293.1499938964844,293.1499938964844,279.45001220703125,38677.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722946286201476,1.0,0.0,0.0,3.74694561958313,3.7469711303710938,9.368026212541736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.7744140625,0.0,1664.2872314453125,1895.4371337890625,0.0,4061.391845703125,0.9288573265075684,1.0,0.0,3.0,1.0,0.0
18196620,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.802318274974823,0.3975905478000641,0.3616718351840973,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9667157530784608,0.6917449235916138,0.6563150882720947,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9053664803504944,0.5792047381401062,0.4065047204494476,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8380086421966553,0.4569360613822937,0.4364500343799591,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6886398196220398,0.2482632845640182,1.1399635076522827,285.01300048828125,284.95001220703125,301.8306579589844,291.7393798828125,298.51141357421875,297.2236022949219,285.0119323730469,1.0,0.6208880543708801,0.3717997372150421,0.3717997372150421,1.0,1.0,-3.604094028472901,1.007106065750122,2.5969879627227783,0.1974086463451385,0.9952957034111024,0.9952957034111024,0.0,231.26161193847656,238.0,58342.06640625,0.0,4093.550048828125,1.0,279.44384765625,283.0732421875,294.7167053222656,298.419189453125,293.1499938964844,293.1499938964844,279.1499938964844,33647.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641517996788024,1.0,0.0,0.0,3.843496322631836,3.8435218334198,9.857033091975609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.0771484375,0.0,1740.7528076171875,1895.4371337890625,0.0,3989.5078125,0.9470934867858888,1.0,0.0,3.0,1.0,0.0
18196680,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.802318274974823,0.3975905478000641,0.3616718351840973,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9667157530784608,0.6917449235916138,0.6563150882720947,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9053664803504944,0.5792047381401062,0.4065047204494476,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8380086421966553,0.4569360613822937,0.4364500343799591,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.6886398196220398,0.2482632845640182,1.1399635076522827,285.01300048828125,284.95001220703125,301.8306579589844,291.7393798828125,298.51141357421875,297.2236022949219,285.0119323730469,1.0,0.6208880543708801,0.3717997372150421,0.3717997372150421,1.0,1.0,-3.604094028472901,1.007106065750122,2.5969879627227783,0.1974086463451385,0.9952957034111024,0.9952957034111024,0.0,231.26161193847656,238.0,58342.06640625,0.0,4093.550048828125,1.0,279.44384765625,283.0732421875,294.7167053222656,298.419189453125,293.1499938964844,293.1499938964844,279.1499938964844,33647.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641517996788024,1.0,0.0,0.0,3.843496322631836,3.8435218334198,9.857033091975609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.0771484375,0.0,1740.7528076171875,1895.4371337890625,0.0,3989.5078125,0.9470934867858888,1.0,0.0,3.0,1.0,0.0
18196740,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7990613579750061,0.3966463804244995,0.3612517118453979,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9631208181381226,0.6909741759300232,0.6561030149459839,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9034730195999146,0.5814979672431946,0.4084348380565643,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8353537321090698,0.456788033246994,0.4366995692253113,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6861383318901062,0.248086392879486,1.1405260562896729,284.890625,284.95001220703125,301.8627014160156,291.7265625,298.5134582519531,297.21832275390625,284.89239501953125,1.0,0.6226330995559692,0.371009886264801,0.371009886264801,1.0,1.0,-3.60664439201355,1.0054482221603394,2.6011962890625,0.1953589469194412,0.8904784917831421,0.8904784917831421,0.0,234.55995178222656,241.0,59166.3515625,0.0,4120.580078125,1.0,279.156005859375,282.92724609375,294.7532958984375,298.573486328125,293.1499938964844,293.1499938964844,279.45001220703125,38724.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97324401140213,1.0,0.0,0.0,3.747402429580689,3.747427701950073,9.370309612677374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.599609375,0.0,1665.1898193359375,1895.4371337890625,0.0,4069.725341796875,0.928912341594696,1.0,0.0,3.0,1.0,0.0
18196800,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7990613579750061,0.3966463804244995,0.3612517118453979,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9631208181381226,0.6909741759300232,0.6561030149459839,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9034730195999146,0.5814979672431946,0.4084348380565643,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8353537321090698,0.456788033246994,0.4366995692253113,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.6861383318901062,0.248086392879486,1.1405260562896729,284.890625,284.95001220703125,301.8627014160156,291.7265625,298.5134582519531,297.21832275390625,284.89239501953125,1.0,0.6226330995559692,0.371009886264801,0.371009886264801,1.0,1.0,-3.60664439201355,1.0054482221603394,2.6011962890625,0.1953589469194412,0.8904784917831421,0.8904784917831421,0.0,234.55995178222656,241.0,59166.3515625,0.0,4120.580078125,1.0,279.156005859375,282.92724609375,294.7532958984375,298.573486328125,293.1499938964844,293.1499938964844,279.45001220703125,38724.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97324401140213,1.0,0.0,0.0,3.747402429580689,3.747427701950073,9.370309612677374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.599609375,0.0,1665.1898193359375,1895.4371337890625,0.0,4069.725341796875,0.928912341594696,1.0,0.0,3.0,1.0,0.0
18196860,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7966073155403137,0.3967340290546417,0.3611238598823547,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.960292637348175,0.6913240551948547,0.6561649441719055,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.902462601661682,0.5849310755729675,0.4106315970420837,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8333575129508972,0.4573961794376373,0.4371116459369659,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6841962933540344,0.2483111321926117,1.141271948814392,285.0127258300781,284.95001220703125,301.8934020996094,291.7135009765625,298.52252197265625,297.2228698730469,285.0116577148437,1.0,0.624355137348175,0.370264858007431,0.370264858007431,1.0,1.0,-3.610589265823364,1.0043847560882568,2.6062045097351074,0.1933099329471588,0.9950411915779114,0.9950411915779114,0.0,237.33726501464844,244.0,58326.99609375,0.0,4148.1474609375,1.0,279.44384765625,283.0722351074219,294.6907958984375,298.3921813964844,293.1499938964844,293.1499938964844,279.1499938964844,33659.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650707244873048,1.0,0.0,0.0,3.843529224395752,3.843554735183716,9.857201348495437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.9130859375,0.0,1740.88427734375,1895.4371337890625,0.0,3997.65576171875,0.9471083283424376,1.0,0.0,3.0,1.0,0.0
18196920,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7966073155403137,0.3967340290546417,0.3611238598823547,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.960292637348175,0.6913240551948547,0.6561649441719055,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.902462601661682,0.5849310755729675,0.4106315970420837,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8333575129508972,0.4573961794376373,0.4371116459369659,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6841962933540344,0.2483111321926117,1.141271948814392,285.0127258300781,284.95001220703125,301.8934020996094,291.7135009765625,298.52252197265625,297.2228698730469,285.0116577148437,1.0,0.624355137348175,0.370264858007431,0.370264858007431,1.0,1.0,-3.610589265823364,1.0043847560882568,2.6062045097351074,0.1933099329471588,0.9950411915779114,0.9950411915779114,0.0,237.33726501464844,244.0,58326.99609375,0.0,4148.1474609375,1.0,279.44384765625,283.0722351074219,294.6907958984375,298.3921813964844,293.1499938964844,293.1499938964844,279.1499938964844,33659.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650707244873048,1.0,0.0,0.0,3.843529224395752,3.843554735183716,9.857201348495437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.9130859375,0.0,1740.88427734375,1895.4371337890625,0.0,3997.65576171875,0.9471083283424376,1.0,0.0,3.0,1.0,0.0
18196980,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7934713959693909,0.3957879543304443,0.3607012033462524,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9566640257835388,0.6904826760292053,0.6558864712715149,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9007097482681274,0.587203860282898,0.4125502705574035,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.830824613571167,0.4572335481643677,0.4373474419116974,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6817923188209534,0.2481179684400558,1.1417627334594729,284.8904724121094,284.95001220703125,301.9223937988281,291.7001037597656,298.5238037109375,297.21759033203125,284.8922424316406,1.0,0.6260656714439392,0.3695197999477386,0.3695197999477386,1.0,1.0,-3.6129403114318848,1.0027931928634644,2.610146999359131,0.1913632005453109,0.8901682496070862,0.8901682496070862,0.0,240.6310272216797,247.0,59145.9453125,0.0,4174.703125,1.0,279.156005859375,282.9265441894531,294.72686767578125,298.545654296875,293.1499938964844,293.1499938964844,279.45001220703125,38740.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974168598651886,1.0,0.0,0.0,3.7468111515045166,3.746836662292481,9.367353754896612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.74365234375,0.0,1664.6187744140625,1895.4371337890625,0.0,4077.830810546875,0.9287909865379332,1.0,0.0,3.0,1.0,0.0
18197040,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.7934713959693909,0.3957879543304443,0.3607012033462524,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9566640257835388,0.6904826760292053,0.6558864712715149,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9007097482681274,0.587203860282898,0.4125502705574035,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.830824613571167,0.4572335481643677,0.4373474419116974,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6817923188209534,0.2481179684400558,1.1417627334594729,284.8904724121094,284.95001220703125,301.9223937988281,291.7001037597656,298.5238037109375,297.21759033203125,284.8922424316406,1.0,0.6260656714439392,0.3695197999477386,0.3695197999477386,1.0,1.0,-3.6129403114318848,1.0027931928634644,2.610146999359131,0.1913632005453109,0.8901682496070862,0.8901682496070862,0.0,240.6310272216797,247.0,59145.9453125,0.0,4174.703125,1.0,279.156005859375,282.9265441894531,294.72686767578125,298.545654296875,293.1499938964844,293.1499938964844,279.45001220703125,38740.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974168598651886,1.0,0.0,0.0,3.7468111515045166,3.746836662292481,9.367353754896612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.74365234375,0.0,1664.6187744140625,1895.4371337890625,0.0,4077.830810546875,0.9287909865379332,1.0,0.0,3.0,1.0,0.0
18197100,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7918938994407654,0.395727276802063,0.3604399263858795,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.954803228378296,0.6904939413070679,0.655646800994873,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8998342156410217,0.5888089537620544,0.4134767055511474,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8295372724533081,0.4574321806430816,0.4373838603496551,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.6805430054664612,0.24815434217453,1.1416648626327517,285.0143127441406,284.95001220703125,301.9361572265625,291.6932373046875,298.5269775390625,297.2187194824219,285.0170593261719,1.0,0.6268393993377686,0.3691472709178924,0.3691472709178924,1.0,1.0,-3.613370180130005,1.0017633438110352,2.6116068363189697,0.1901631653308868,0.9735912680625916,0.9735912680625916,0.0,242.230209350586,247.0,58202.58203125,0.0,4185.7333984375,1.0,279.4042053222656,283.07537841796875,294.6638488769531,298.32196044921875,293.1499938964844,293.1499938964844,279.45001220703125,34639.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682171940803528,1.0,0.0,0.0,3.781288146972656,3.781313180923462,9.54053689383727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.8876953125,0.0,1673.6510009765625,1895.4371337890625,0.0,4025.48681640625,0.9353854656219482,1.0,0.0,3.0,1.0,0.0
18197160,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7911080718040466,0.3958698809146881,0.360568642616272,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.9538066387176514,0.690759003162384,0.6558799743652344,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8997677564620972,0.5906193256378174,0.4147334694862366,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8289130926132202,0.4578271806240082,0.4377456605434418,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.6799206137657166,0.2483262419700622,1.142435073852539,285.01251220703125,284.95001220703125,301.9493408203125,291.6862487792969,298.53173828125,297.2220458984375,285.0114440917969,1.0,0.6277546286582947,0.3687815070152282,0.3687815070152282,1.0,1.0,-3.616675615310669,1.0016756057739258,2.615000009536743,0.1892981678247451,0.9944641590118408,0.9944641590118408,0.0,243.40750122070312,250.0,58299.64453125,0.0,4201.810546875,1.0,279.4438781738281,283.0716857910156,294.66339111328125,298.3629455566406,293.1499938964844,293.1499938964844,279.1499938964844,33660.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966001272201538,1.0,0.0,0.0,3.842388868331909,3.842414379119873,9.851353297563037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.009765625,0.0,1739.498779296875,1895.4371337890625,0.0,4005.89794921875,0.9468883275985718,1.0,0.0,3.0,1.0,0.0
18197220,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7880918383598328,0.3949244022369385,0.3601462244987488,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9501622915267944,0.6898497343063354,0.6555378437042236,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8981024026870728,0.592862069606781,0.4166345298290252,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8264837861061096,0.4576525688171386,0.4379705190658569,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6776106953620911,0.2481182962656021,1.142861008644104,284.890380859375,284.95001220703125,301.973876953125,291.671875,298.53173828125,297.2167358398437,284.89215087890625,1.0,0.629432737827301,0.3680500090122223,0.3680500090122223,1.0,1.0,-3.618837833404541,1.0000568628311155,2.618780851364136,0.1873580515384674,0.8895310759544373,0.8895310759544373,0.0,246.69778442382807,253.0,59111.0234375,0.0,4227.91650390625,1.0,279.156005859375,282.92626953125,294.6986694335937,298.5152893066406,293.1499938964844,293.1499938964844,279.45001220703125,38761.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751091003417968,1.0,0.0,0.0,3.744859218597412,3.744884729385376,9.357596013614966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.2099609375,0.0,1662.486083984375,1895.4371337890625,0.0,4086.06591796875,0.9283699989318848,1.0,0.0,3.0,1.0,0.0
18197280,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7880918383598328,0.3949244022369385,0.3601462244987488,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9501622915267944,0.6898497343063354,0.6555378437042236,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8981024026870728,0.592862069606781,0.4166345298290252,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8264837861061096,0.4576525688171386,0.4379705190658569,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6776106953620911,0.2481182962656021,1.142861008644104,284.890380859375,284.95001220703125,301.973876953125,291.671875,298.53173828125,297.2167358398437,284.89215087890625,1.0,0.629432737827301,0.3680500090122223,0.3680500090122223,1.0,1.0,-3.618837833404541,1.0000568628311155,2.618780851364136,0.1873580515384674,0.8895310759544373,0.8895310759544373,0.0,246.69778442382807,253.0,59111.0234375,0.0,4227.91650390625,1.0,279.156005859375,282.92626953125,294.6986694335937,298.5152893066406,293.1499938964844,293.1499938964844,279.45001220703125,38761.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751091003417968,1.0,0.0,0.0,3.744859218597412,3.744884729385376,9.357596013614966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.2099609375,0.0,1662.486083984375,1895.4371337890625,0.0,4086.06591796875,0.9283699989318848,1.0,0.0,3.0,1.0,0.0
18197340,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7858262062072754,0.3950048983097076,0.3600147366523742,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9472995400428772,0.6900575160980225,0.6554696559906006,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8972229957580566,0.5962523818016052,0.4188008308410644,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8246495127677917,0.4582354426383972,0.438359647989273,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6758130788803101,0.2483125627040863,1.14347243309021,285.0118713378906,284.95001220703125,301.9956359863281,291.6568603515625,298.5381164550781,297.2211608886719,285.01080322265625,1.0,0.6310907602310181,0.3673185110092163,0.3673185110092163,1.0,1.0,-3.6223957538604736,0.9988945722579956,2.623501300811768,0.1852789968252182,0.9933132529258728,0.9933132529258728,0.0,249.4690093994141,256.0,58259.67578125,0.0,4254.61083984375,1.0,279.4438171386719,283.0710144042969,294.6341857910156,298.3313903808594,293.1499938964844,293.1499938964844,279.1499938964844,33680.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669484496116638,1.0,0.0,0.0,3.840373992919922,3.8403995037078857,9.841024848356028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.8828125,0.0,1737.1986083984375,1895.4371337890625,0.0,4014.277587890625,0.9464072585105896,1.0,0.0,3.0,1.0,0.0
18197400,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7858262062072754,0.3950048983097076,0.3600147366523742,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.9472995400428772,0.6900575160980225,0.6554696559906006,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8972229957580566,0.5962523818016052,0.4188008308410644,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8246495127677917,0.4582354426383972,0.438359647989273,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6758130788803101,0.2483125627040863,1.14347243309021,285.0118713378906,284.95001220703125,301.9956359863281,291.6568603515625,298.5381164550781,297.2211608886719,285.01080322265625,1.0,0.6310907602310181,0.3673185110092163,0.3673185110092163,1.0,1.0,-3.6223957538604736,0.9988945722579956,2.623501300811768,0.1852789968252182,0.9933132529258728,0.9933132529258728,0.0,249.4690093994141,256.0,58259.67578125,0.0,4254.61083984375,1.0,279.4438171386719,283.0710144042969,294.6341857910156,298.3313903808594,293.1499938964844,293.1499938964844,279.1499938964844,33680.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669484496116638,1.0,0.0,0.0,3.840373992919922,3.8403995037078857,9.841024848356028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.8828125,0.0,1737.1986083984375,1895.4371337890625,0.0,4014.277587890625,0.9464072585105896,1.0,0.0,3.0,1.0,0.0
18197460,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7829176187515259,0.3940576612949371,0.3595891892910003,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.943648397922516,0.6890785098075867,0.6550607085227966,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8956224918365479,0.5984508991241455,0.4206730425357818,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8222970962524414,0.458047479391098,0.4385717511177063,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.673586905002594,0.2480896413326263,1.143832445144653,284.8902893066406,284.95001220703125,302.0142517089844,291.64111328125,298.5363464355469,297.2157287597656,284.8920288085937,1.0,0.6327369809150696,0.3665874898433685,0.3665874898433685,1.0,1.0,-3.62434458732605,0.997200608253479,2.6271440982818604,0.1833020448684692,0.8885060548782349,0.8885060548782349,0.0,252.7626190185547,259.0,59059.9921875,0.0,4280.234375,1.0,279.1560363769531,282.92645263671875,294.6680603027344,298.4815979003906,293.1499938964844,293.1499938964844,279.45001220703125,38791.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760828018188475,1.0,0.0,0.0,3.74144458770752,3.741469860076904,9.340537872049026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.69384765625,0.0,1658.7120361328125,1895.4371337890625,0.0,4094.5810546875,0.92763090133667,1.0,0.0,3.0,1.0,0.0
18197520,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7829176187515259,0.3940576612949371,0.3595891892910003,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.943648397922516,0.6890785098075867,0.6550607085227966,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8956224918365479,0.5984508991241455,0.4206730425357818,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8222970962524414,0.458047479391098,0.4385717511177063,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.673586905002594,0.2480896413326263,1.143832445144653,284.8902893066406,284.95001220703125,302.0142517089844,291.64111328125,298.5363464355469,297.2157287597656,284.8920288085937,1.0,0.6327369809150696,0.3665874898433685,0.3665874898433685,1.0,1.0,-3.62434458732605,0.997200608253479,2.6271440982818604,0.1833020448684692,0.8885060548782349,0.8885060548782349,0.0,252.7626190185547,259.0,59059.9921875,0.0,4280.234375,1.0,279.1560363769531,282.92645263671875,294.6680603027344,298.4815979003906,293.1499938964844,293.1499938964844,279.45001220703125,38791.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760828018188475,1.0,0.0,0.0,3.74144458770752,3.741469860076904,9.340537872049026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.69384765625,0.0,1658.7120361328125,1895.4371337890625,0.0,4094.5810546875,0.92763090133667,1.0,0.0,3.0,1.0,0.0
18197580,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7807406783103943,0.3941347301006317,0.3594564199447632,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9407888650894164,0.6892160773277283,0.6549288630485535,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8947880864143372,0.6018022298812866,0.4228123724460602,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8205198645591736,0.458618015050888,0.4389501810073852,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6718559265136719,0.2482695579528808,1.1443822383880615,285.0111999511719,284.95001220703125,302.02935791015625,291.6245422363281,298.5408020019531,297.22003173828125,285.0101318359375,1.0,0.6343639492988586,0.3658564686775207,0.3658564686775207,1.0,1.0,-3.6277048587799072,0.9959667921066284,2.6317379474639893,0.1811858266592025,0.9916682243347168,0.9916682243347168,0.0,255.53302001953125,262.0,58202.91796875,0.0,4306.47802734375,1.0,279.4438171386719,283.0708312988281,294.6019592285156,298.2957458496094,293.1499938964844,293.1499938964844,279.1499938964844,33690.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96793794631958,1.0,0.0,0.0,3.8367702960968018,3.8367958068847656,9.822564379646792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.0634765625,0.0,1732.89208984375,1895.4371337890625,0.0,4023.021240234375,0.945598006248474,1.0,0.0,3.0,1.0,0.0
18197640,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7807406783103943,0.3941347301006317,0.3594564199447632,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9407888650894164,0.6892160773277283,0.6549288630485535,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8947880864143372,0.6018022298812866,0.4228123724460602,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8205198645591736,0.458618015050888,0.4389501810073852,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6718559265136719,0.2482695579528808,1.1443822383880615,285.0111999511719,284.95001220703125,302.02935791015625,291.6245422363281,298.5408020019531,297.22003173828125,285.0101318359375,1.0,0.6343639492988586,0.3658564686775207,0.3658564686775207,1.0,1.0,-3.6277048587799072,0.9959667921066284,2.6317379474639893,0.1811858266592025,0.9916682243347168,0.9916682243347168,0.0,255.53302001953125,262.0,58202.91796875,0.0,4306.47802734375,1.0,279.4438171386719,283.0708312988281,294.6019592285156,298.2957458496094,293.1499938964844,293.1499938964844,279.1499938964844,33690.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96793794631958,1.0,0.0,0.0,3.8367702960968018,3.8367958068847656,9.822564379646792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.0634765625,0.0,1732.89208984375,1895.4371337890625,0.0,4023.021240234375,0.945598006248474,1.0,0.0,3.0,1.0,0.0
18197700,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7797117233276367,0.3937699496746063,0.3594456613063812,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.939418077468872,0.688835084438324,0.6549457311630249,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8944050669670105,0.6029859781265259,0.4239098727703094,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8196918964385986,0.4586239457130432,0.4392213821411133,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6710752248764038,0.2482247501611709,1.144990086555481,284.8796081542969,284.95001220703125,302.03546142578125,291.6159362792969,298.5398864746094,297.21844482421875,284.8760681152344,1.0,0.6352483630180359,0.365490972995758,0.365490972995758,1.0,1.0,-3.6300978660583496,0.9955682754516602,2.634529829025269,0.1803401261568069,0.9031350016593932,0.9031350016593932,0.0,256.95855712890625,262.0,59227.03125,0.0,4321.779296875,1.0,279.1935729980469,282.9112548828125,294.6506652832031,298.5085754394531,293.1499938964844,293.1499938964844,279.1499938964844,37034.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744753837585448,1.0,0.0,0.0,3.816009521484375,3.816035270690918,9.716551403471383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.2939453125,0.0,1733.9154052734375,1895.4371337890625,0.0,4080.518310546875,0.9414296746253968,1.0,0.0,3.0,1.0,0.0
18197760,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7779364585876465,0.393191248178482,0.3590302169322967,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9371464252471924,0.6881555914878845,0.6544479131698608,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8932257294654846,0.6038922667503357,0.4246302247047424,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.818223774433136,0.4584206938743591,0.4391508400440216,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6697080731391907,0.2480329871177673,1.1446783542633057,284.8905639648437,284.95001220703125,302.04058837890625,291.6070861816406,298.5367431640625,297.2142944335937,284.8923034667969,1.0,0.6359758377075195,0.365139752626419,0.365139752626419,1.0,1.0,-3.6294100284576416,0.9942297339439392,2.6351804733276367,0.1792103797197342,0.8872619867324829,0.8872619867324829,0.0,258.8319091796875,265.0,58990.078125,0.0,4331.53857421875,1.0,279.15643310546875,282.9276733398437,294.63397216796875,298.44342041015625,293.1499938964844,293.1499938964844,279.45001220703125,38784.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770655035972596,1.0,0.0,0.0,3.7362427711486816,3.7362682819366455,9.314584303865558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.3515625,0.0,1652.5780029296875,1895.4371337890625,0.0,4103.1630859375,0.9265474677085876,1.0,0.0,3.0,1.0,0.0
