time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197820,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7758283019065857,0.393267422914505,0.3589025139808655,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.934252679347992,0.6881603002548218,0.6542074680328369,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.892319917678833,0.6070013046264648,0.4266219437122345,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.81647127866745,0.4589832127094269,0.4395258724689483,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6680216789245605,0.2481952905654907,1.1451692581176758,285.0102844238281,284.95001220703125,302.0475769042969,291.5886535644531,298.5383605957031,297.2176513671875,285.0091857910156,1.0,0.6375601291656494,0.3644373416900635,0.3644373416900635,1.0,1.0,-3.6323938369750977,0.9929575324058532,2.6394364833831787,0.1771329194307327,0.9893320202827454,0.9893320202827454,0.0,261.6226501464844,268.0,58125.2734375,0.0,4356.96630859375,1.0,279.4437866210937,283.0710144042969,294.56622314453125,298.25543212890625,293.1499938964844,293.1499938964844,279.1499938964844,33701.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689674973487854,1.0,0.0,0.0,3.831422805786133,3.8314483165740967,9.79520336841233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.857421875,0.0,1726.480712890625,1895.4371337890625,0.0,4032.10791015625,0.9443938732147216,1.0,0.0,3.0,1.0,0.0
18197880,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.7758283019065857,0.393267422914505,0.3589025139808655,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.934252679347992,0.6881603002548218,0.6542074680328369,297.3705444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.892319917678833,0.6070013046264648,0.4266219437122345,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.81647127866745,0.4589832127094269,0.4395258724689483,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6680216789245605,0.2481952905654907,1.1451692581176758,285.0102844238281,284.95001220703125,302.0475769042969,291.5886535644531,298.5383605957031,297.2176513671875,285.0091857910156,1.0,0.6375601291656494,0.3644373416900635,0.3644373416900635,1.0,1.0,-3.6323938369750977,0.9929575324058532,2.6394364833831787,0.1771329194307327,0.9893320202827454,0.9893320202827454,0.0,261.6226501464844,268.0,58125.2734375,0.0,4356.96630859375,1.0,279.4437866210937,283.0710144042969,294.56622314453125,298.25543212890625,293.1499938964844,293.1499938964844,279.1499938964844,33701.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689674973487854,1.0,0.0,0.0,3.831422805786133,3.8314483165740967,9.79520336841233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.857421875,0.0,1726.480712890625,1895.4371337890625,0.0,4032.10791015625,0.9443938732147216,1.0,0.0,3.0,1.0,0.0
18197940,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7731106877326965,0.3923226296901703,0.3584773540496826,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9305911660194396,0.6869712471961975,0.653601348400116,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8906895518302917,0.6088643670082092,0.4282685816287994,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8141986727714539,0.4587754905223846,0.4397196471691131,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6659308075904846,0.2479380071163177,1.145383596420288,284.89019775390625,284.95001220703125,302.04998779296875,291.5691223144531,298.5314025878906,297.2112121582031,284.8919372558594,1.0,0.639119029045105,0.3637349307537079,0.3637349307537079,1.0,1.0,-3.633637189865112,0.9911150336265564,2.642522096633911,0.1751440465450287,0.8848913908004761,0.8848913908004761,0.0,264.9396057128906,271.0,58890.01953125,0.0,4380.93505859375,1.0,279.1560974121094,282.9289245605469,294.5962829589844,298.3998107910156,293.1499938964844,293.1499938964844,279.45001220703125,38879.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781469106674194,1.0,0.0,0.0,3.728286266326904,3.728311538696289,9.274954777538368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.341796875,0.0,1644.032958984375,1895.4371337890625,0.0,4112.5947265625,0.9247675538063048,1.0,0.0,3.0,1.0,0.0
18198000,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7731106877326965,0.3923226296901703,0.3584773540496826,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9305911660194396,0.6869712471961975,0.653601348400116,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8906895518302917,0.6088643670082092,0.4282685816287994,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8141986727714539,0.4587754905223846,0.4397196471691131,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6659308075904846,0.2479380071163177,1.145383596420288,284.89019775390625,284.95001220703125,302.04998779296875,291.5691223144531,298.5314025878906,297.2112121582031,284.8919372558594,1.0,0.639119029045105,0.3637349307537079,0.3637349307537079,1.0,1.0,-3.633637189865112,0.9911150336265564,2.642522096633911,0.1751440465450287,0.8848913908004761,0.8848913908004761,0.0,264.9396057128906,271.0,58890.01953125,0.0,4380.93505859375,1.0,279.1560974121094,282.9289245605469,294.5962829589844,298.3998107910156,293.1499938964844,293.1499938964844,279.45001220703125,38879.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781469106674194,1.0,0.0,0.0,3.728286266326904,3.728311538696289,9.274954777538368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.341796875,0.0,1644.032958984375,1895.4371337890625,0.0,4112.5947265625,0.9247675538063048,1.0,0.0,3.0,1.0,0.0
18198060,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7710897326469421,0.3923954963684082,0.358346551656723,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9277331233024596,0.6868934631347656,0.6532748341560364,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.889792799949646,0.6118875741958618,0.4301824569702148,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8124774694442749,0.4593261778354645,0.4400835633277893,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6643053293228149,0.2480829507112503,1.145790934562683,285.0097045898437,284.95001220703125,302.04998779296875,291.5550537109375,298.5311889648437,297.2144775390625,285.0086364746094,1.0,0.6406556963920593,0.3630807399749756,0.3630807399749756,1.0,1.0,-3.636305570602417,0.9898836016654968,2.6464219093322754,0.1731622219085693,0.9864934682846068,0.9864934682846068,0.0,267.7188415527344,274.0,58030.27734375,0.0,4405.49755859375,1.0,279.4437255859375,283.0722351074219,294.5296325683594,298.2112121582031,293.1499938964844,293.1499938964844,279.1499938964844,33703.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694909453392028,1.0,0.0,0.0,3.823745727539064,3.8237709999084473,9.755989367477014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.0771484375,0.0,1717.1942138671875,1895.4371337890625,0.0,4036.72314453125,0.9426608085632324,1.0,0.0,3.0,1.0,0.0
18198120,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7710897326469421,0.3923954963684082,0.358346551656723,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9277331233024596,0.6868934631347656,0.6532748341560364,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.889792799949646,0.6118875741958618,0.4301824569702148,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8124774694442749,0.4593261778354645,0.4400835633277893,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6643053293228149,0.2480829507112503,1.145790934562683,285.0097045898437,284.95001220703125,302.04998779296875,291.5550537109375,298.5311889648437,297.2144775390625,285.0086364746094,1.0,0.6406556963920593,0.3630807399749756,0.3630807399749756,1.0,1.0,-3.636305570602417,0.9898836016654968,2.6464219093322754,0.1731622219085693,0.9864934682846068,0.9864934682846068,0.0,267.7188415527344,274.0,58030.27734375,0.0,4405.49755859375,1.0,279.4437255859375,283.0722351074219,294.5296325683594,298.2112121582031,293.1499938964844,293.1499938964844,279.1499938964844,33703.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694909453392028,1.0,0.0,0.0,3.823745727539064,3.8237709999084473,9.755989367477014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.0771484375,0.0,1717.1942138671875,1895.4371337890625,0.0,4036.72314453125,0.9426608085632324,1.0,0.0,3.0,1.0,0.0
18198180,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7684919238090515,0.391457200050354,0.357923150062561,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9241685271263124,0.6856511235237122,0.6526105999946594,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8882241249084473,0.6136903166770935,0.4317838549613952,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8102428317070007,0.4591111540794372,0.4402675926685333,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6623046398162842,0.2478156089782714,1.1459470987319946,284.8918151855469,284.95001220703125,302.04998779296875,291.5524597167969,298.5238952636719,297.2082214355469,284.8935852050781,1.0,0.6421761512756348,0.3624265491962433,0.3624265491962433,1.0,1.0,-3.6373448371887207,0.988124668598175,2.6492202281951904,0.1712865233421325,0.8838463425636292,0.8838463425636292,0.0,271.0174865722656,277.0,58816.9375,0.0,4428.8349609375,1.0,279.1561584472656,282.9320068359375,294.5736083984375,298.3670959472656,293.1499938964844,293.1499938964844,279.45001220703125,38849.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774504899978638,1.0,0.0,0.0,3.720652103424072,3.720677375793457,9.237010090146214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.95703125,0.0,1634.933837890625,1895.4371337890625,0.0,4106.5224609375,0.9230661988258362,1.0,0.0,3.0,1.0,0.0
18198240,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7684919238090515,0.391457200050354,0.357923150062561,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9241685271263124,0.6856511235237122,0.6526105999946594,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8882241249084473,0.6136903166770935,0.4317838549613952,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8102428317070007,0.4591111540794372,0.4402675926685333,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6623046398162842,0.2478156089782714,1.1459470987319946,284.8918151855469,284.95001220703125,302.04998779296875,291.5524597167969,298.5238952636719,297.2082214355469,284.8935852050781,1.0,0.6421761512756348,0.3624265491962433,0.3624265491962433,1.0,1.0,-3.6373448371887207,0.988124668598175,2.6492202281951904,0.1712865233421325,0.8838463425636292,0.8838463425636292,0.0,271.0174865722656,277.0,58816.9375,0.0,4428.8349609375,1.0,279.1561584472656,282.9320068359375,294.5736083984375,298.3670959472656,293.1499938964844,293.1499938964844,279.45001220703125,38849.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9774504899978638,1.0,0.0,0.0,3.720652103424072,3.720677375793457,9.237010090146214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.95703125,0.0,1634.933837890625,1895.4371337890625,0.0,4106.5224609375,0.9230661988258362,1.0,0.0,3.0,1.0,0.0
18198300,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7671988606452942,0.391399085521698,0.3576700985431671,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.9223867654800416,0.6854668855667114,0.652193546295166,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8874521255493164,0.6150789856910706,0.4325555264949798,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8090987205505371,0.4592888951301574,0.4402860701084137,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6612710952758789,0.2478184401988983,1.145703911781311,285.0141906738281,284.95001220703125,302.04998779296875,291.55523681640625,298.5230407714844,297.2088928222656,285.01678466796875,1.0,0.6428595185279846,0.3620994389057159,0.3620994389057159,1.0,1.0,-3.637188673019409,0.9870375990867616,2.650151014328003,0.170131653547287,0.966557502746582,0.966557502746582,0.0,272.6061706542969,277.0,57893.3046875,0.0,4438.29541015625,1.0,279.4035949707031,283.07916259765625,294.51885986328125,298.1513061523437,293.1499938964844,293.1499938964844,279.45001220703125,34606.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707363843917848,1.0,0.0,0.0,3.7567663192749023,3.756791114807129,9.417196906724712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.0390625,0.0,1644.4959716796875,1895.4371337890625,0.0,4047.6923828125,0.9298844933509828,1.0,0.0,3.0,1.0,0.0
18198360,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7665684223175049,0.3915351927280426,0.3577971160411834,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9214043617248536,0.6855254173278809,0.6522390246391296,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8873721361160278,0.6166627407073975,0.4336609542369842,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8085498213768005,0.4596566557884216,0.4406262636184692,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.6607545614242554,0.2479545623064041,1.1463240385055542,285.0118408203125,284.95001220703125,302.04998779296875,291.5605773925781,298.5238342285156,297.2116394042969,285.01080322265625,1.0,0.6436839699745178,0.3617804050445556,0.3617804050445556,1.0,1.0,-3.6398775577545166,0.9868729114532472,2.653004646301269,0.1692999750375747,0.98687344789505,0.98687344789505,0.0,273.7815246582031,280.0,58006.6171875,0.0,4452.98828125,1.0,279.4436950683594,283.0750732421875,294.52978515625,298.2027282714844,293.1499938964844,293.1499938964844,279.1499938964844,33611.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676722884178162,1.0,0.0,0.0,3.819222450256348,3.819247722625733,9.73292117123492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.9345703125,0.0,1711.0125732421875,1895.4371337890625,0.0,4020.6748046875,0.941623866558075,1.0,0.0,3.0,1.0,0.0
18198420,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7640854120254517,0.3906027972698211,0.3573808372020721,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9179725646972656,0.6842385530471802,0.6515343189239502,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8858590722084045,0.6184003353118896,0.4352217614650726,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8063328862190247,0.4594347774982452,0.4408056437969208,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6588432192802429,0.2476819157600402,1.1464591026306152,284.8935546875,284.95001220703125,302.04998779296875,291.5786437988281,298.5167236328125,297.2055053710937,284.8952941894531,1.0,0.645179033279419,0.3611423075199127,0.3611423075199127,1.0,1.0,-3.640796899795532,0.985122799873352,2.6556742191314697,0.1674466431140899,0.8853781223297119,0.8853781223297119,0.0,277.0706787109375,283.0,58848.1484375,0.0,4475.9716796875,1.0,279.1561889648437,282.9334411621094,294.59686279296875,298.3858642578125,293.1499938964844,293.1499938964844,279.45001220703125,38716.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750645756721495,1.0,0.0,0.0,3.7212748527526855,3.7213001251220703,9.240102372132242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.29052734375,0.0,1634.6444091796875,1895.4371337890625,0.0,4085.676513671875,0.9231119155883788,1.0,0.0,3.0,1.0,0.0
18198480,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7640854120254517,0.3906027972698211,0.3573808372020721,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9179725646972656,0.6842385530471802,0.6515343189239502,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8858590722084045,0.6184003353118896,0.4352217614650726,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8063328862190247,0.4594347774982452,0.4408056437969208,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6588432192802429,0.2476819157600402,1.1464591026306152,284.8935546875,284.95001220703125,302.04998779296875,291.5786437988281,298.5167236328125,297.2055053710937,284.8952941894531,1.0,0.645179033279419,0.3611423075199127,0.3611423075199127,1.0,1.0,-3.640796899795532,0.985122799873352,2.6556742191314697,0.1674466431140899,0.8853781223297119,0.8853781223297119,0.0,277.0706787109375,283.0,58848.1484375,0.0,4475.9716796875,1.0,279.1561889648437,282.9334411621094,294.59686279296875,298.3858642578125,293.1499938964844,293.1499938964844,279.45001220703125,38716.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750645756721495,1.0,0.0,0.0,3.7212748527526855,3.7213001251220703,9.240102372132242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.29052734375,0.0,1634.6444091796875,1895.4371337890625,0.0,4085.676513671875,0.9231119155883788,1.0,0.0,3.0,1.0,0.0
18198540,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7622437477111816,0.390681505203247,0.3572562932968139,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9153155088424684,0.6840633153915405,0.651117742061615,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8850321769714355,0.6213095784187317,0.4370544254779815,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8046455979347229,0.4599708020687103,0.4411558210849762,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6573565602302551,0.2478138655424118,1.1468058824539185,285.013916015625,284.95001220703125,302.04998779296875,291.6058349609375,298.5167236328125,297.2089538574219,285.01287841796875,1.0,0.6466612815856934,0.3605042397975921,0.3605042397975921,1.0,1.0,-3.643177270889282,0.9838443994522096,2.6593329906463623,0.1654538661241531,0.9899250864982604,0.9899250864982604,0.0,279.8315124511719,286.0,58078.828125,0.0,4499.73876953125,1.0,279.4436950683594,283.0762023925781,294.5731506347656,298.2453308105469,293.1499938964844,293.1499938964844,279.1499938964844,33541.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648861289024352,1.0,0.0,0.0,3.822726011276245,3.82275128364563,9.750785920914495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.0234375,0.0,1714.697265625,1895.4371337890625,0.0,3996.02001953125,0.942334234714508,1.0,0.0,3.0,1.0,0.0
18198600,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7622437477111816,0.390681505203247,0.3572562932968139,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9153155088424684,0.6840633153915405,0.651117742061615,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8850321769714355,0.6213095784187317,0.4370544254779815,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8046455979347229,0.4599708020687103,0.4411558210849762,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.6573565602302551,0.2478138655424118,1.1468058824539185,285.013916015625,284.95001220703125,302.04998779296875,291.6058349609375,298.5167236328125,297.2089538574219,285.01287841796875,1.0,0.6466612815856934,0.3605042397975921,0.3605042397975921,1.0,1.0,-3.643177270889282,0.9838443994522096,2.6593329906463623,0.1654538661241531,0.9899250864982604,0.9899250864982604,0.0,279.8315124511719,286.0,58078.828125,0.0,4499.73876953125,1.0,279.4436950683594,283.0762023925781,294.5731506347656,298.2453308105469,293.1499938964844,293.1499938964844,279.1499938964844,33541.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648861289024352,1.0,0.0,0.0,3.822726011276245,3.82275128364563,9.750785920914495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.0234375,0.0,1714.697265625,1895.4371337890625,0.0,3996.02001953125,0.942334234714508,1.0,0.0,3.0,1.0,0.0
18198660,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7598532438278198,0.3897442817687988,0.3568384051322937,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9120317697525024,0.6827222108840942,0.6503648161888123,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8835486173629761,0.6229634284973145,0.4385620057582855,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8024525046348572,0.4597328901290893,0.4413231909275055,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6555172204971313,0.2475312948226928,1.1469058990478516,284.89422607421875,284.95001220703125,302.04998779296875,291.641357421875,298.5096130371094,297.2028503417969,284.8959655761719,1.0,0.6481301784515381,0.3598670065402984,0.3598670065402984,1.0,1.0,-3.643916130065918,0.9820358753204346,2.6618802547454834,0.1635703146457672,0.8886047005653381,0.8886047005653381,0.0,283.1250915527344,289.0,58975.015625,0.0,4522.28271484375,1.0,279.1561279296875,282.9322814941406,294.6583557128906,298.45068359375,293.1499938964844,293.1499938964844,279.45001220703125,38585.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720422625541688,1.0,0.0,0.0,3.7304399013519287,3.7304651737213135,9.285672604164574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.53564453125,0.0,1644.286376953125,1895.4371337890625,0.0,4059.175048828125,0.925052285194397,1.0,0.0,3.0,1.0,0.0
18198720,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7598532438278198,0.3897442817687988,0.3568384051322937,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9120317697525024,0.6827222108840942,0.6503648161888123,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8835486173629761,0.6229634284973145,0.4385620057582855,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8024525046348572,0.4597328901290893,0.4413231909275055,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6555172204971313,0.2475312948226928,1.1469058990478516,284.89422607421875,284.95001220703125,302.04998779296875,291.641357421875,298.5096130371094,297.2028503417969,284.8959655761719,1.0,0.6481301784515381,0.3598670065402984,0.3598670065402984,1.0,1.0,-3.643916130065918,0.9820358753204346,2.6618802547454834,0.1635703146457672,0.8886047005653381,0.8886047005653381,0.0,283.1250915527344,289.0,58975.015625,0.0,4522.28271484375,1.0,279.1561279296875,282.9322814941406,294.6583557128906,298.45068359375,293.1499938964844,293.1499938964844,279.45001220703125,38585.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720422625541688,1.0,0.0,0.0,3.7304399013519287,3.7304651737213135,9.285672604164574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.53564453125,0.0,1644.286376953125,1895.4371337890625,0.0,4059.175048828125,0.925052285194397,1.0,0.0,3.0,1.0,0.0
18198780,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.75807785987854,0.389818787574768,0.3567076623439789,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9094991087913512,0.6824937462806702,0.6498957872390747,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8827295303344727,0.6257995963096619,0.4403398633003235,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.800803005695343,0.4602541327476501,0.4416573643684387,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6540814638137817,0.2476532906293869,1.1472039222717283,285.0159912109375,284.95001220703125,302.04998779296875,291.68438720703125,298.5096130371094,297.2062683105469,285.0149841308594,1.0,0.6495832800865173,0.3592298030853271,0.3592298030853271,1.0,1.0,-3.646082162857056,0.9806873202323914,2.6653947830200195,0.1615408807992935,0.9949671626091005,0.9949671626091005,0.0,285.8897399902344,292.0,58231.1796875,0.0,4545.52783203125,1.0,279.4437561035156,283.0760803222656,294.65057373046875,298.3285217285156,293.1499938964844,293.1499938964844,279.1499938964844,33496.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96163409948349,1.0,0.0,0.0,3.832916021347046,3.832941293716431,9.802839713302092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.484375,0.0,1726.678466796875,1895.4371337890625,0.0,3967.138916015625,0.944612681865692,1.0,0.0,3.0,1.0,0.0
18198840,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.75807785987854,0.389818787574768,0.3567076623439789,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9094991087913512,0.6824937462806702,0.6498957872390747,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8827295303344727,0.6257995963096619,0.4403398633003235,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.800803005695343,0.4602541327476501,0.4416573643684387,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6540814638137817,0.2476532906293869,1.1472039222717283,285.0159912109375,284.95001220703125,302.04998779296875,291.68438720703125,298.5096130371094,297.2062683105469,285.0149841308594,1.0,0.6495832800865173,0.3592298030853271,0.3592298030853271,1.0,1.0,-3.646082162857056,0.9806873202323914,2.6653947830200195,0.1615408807992935,0.9949671626091005,0.9949671626091005,0.0,285.8897399902344,292.0,58231.1796875,0.0,4545.52783203125,1.0,279.4437561035156,283.0760803222656,294.65057373046875,298.3285217285156,293.1499938964844,293.1499938964844,279.1499938964844,33496.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96163409948349,1.0,0.0,0.0,3.832916021347046,3.832941293716431,9.802839713302092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.484375,0.0,1726.678466796875,1895.4371337890625,0.0,3967.138916015625,0.944612681865692,1.0,0.0,3.0,1.0,0.0
18198900,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7572460174560547,0.389460027217865,0.3567007482051849,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9083110690116882,0.6819413900375366,0.6497477889060974,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8823496103286743,0.6267083883285522,0.4412549138069153,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8000423908233643,0.4602355659008026,0.4419074356555938,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.6534424424171448,0.2475820779800415,1.147696018218994,284.8851013183594,284.95001220703125,302.04998779296875,291.7084655761719,298.5069580078125,297.2043762207031,284.8814697265625,1.0,0.6503815650939941,0.3589111864566803,0.3589111864566803,1.0,1.0,-3.647897481918335,0.9802351593971252,2.6676621437072754,0.1607381552457809,0.908652126789093,0.908652126789093,0.0,287.3129577636719,292.0,59333.453125,0.0,4559.43310546875,1.0,279.193603515625,282.9159545898437,294.73223876953125,298.5777587890625,293.1499938964844,293.1499938964844,279.1499938964844,36705.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670870900154114,1.0,0.0,0.0,3.818352699279785,3.818378448486328,9.728488521432157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.8056640625,0.0,1734.180419921875,1895.4371337890625,0.0,4015.50341796875,0.941815972328186,1.0,0.0,3.0,1.0,0.0
18198960,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7557790875434875,0.3888779282569885,0.3562886118888855,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9064096212387084,0.6811021566390991,0.649097204208374,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8812755346298218,0.6273682713508606,0.4417927265167236,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7986695766448975,0.4599999189376831,0.4418116509914398,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6523126363754272,0.2473612129688263,1.1472663879394531,284.89459228515625,284.95001220703125,302.04998779296875,291.7341003417969,298.5025329589844,297.2001342773437,284.8962707519531,1.0,0.6510239243507385,0.3586073219776153,0.3586073219776153,1.0,1.0,-3.646637916564941,0.978861689567566,2.667776107788086,0.1596683412790298,0.8933718800544739,0.8933718800544739,0.0,289.1825561523437,295.0,59179.734375,0.0,4567.583984375,1.0,279.15643310546875,282.9295654296875,294.75006103515625,298.55206298828125,293.1499938964844,293.1499938964844,279.45001220703125,38423.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685925245285034,1.0,0.0,0.0,3.7464098930358887,3.7464351654052734,9.365346613776636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.0576171875,0.0,1661.713134765625,1895.4371337890625,0.0,4028.799560546875,0.9285590648651124,1.0,0.0,3.0,1.0,0.0
18199020,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7540683150291443,0.3889469504356384,0.3561515510082245,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9040398597717284,0.68082195520401,0.6485784649848938,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8804636001586914,0.6301273703575134,0.4435141980648041,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7970609068870544,0.4605050086975097,0.4421294331550598,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6509273052215576,0.2474739700555801,1.147520661354065,285.0181579589844,284.95001220703125,302.04998779296875,291.78973388671875,298.50262451171875,297.2035217285156,285.0172119140625,1.0,0.6524477601051331,0.3579995334148407,0.3579995334148407,1.0,1.0,-3.648596048355103,0.9775373935699464,2.671058654785156,0.15769624710083,1.0,1.0,0.0,291.9486389160156,298.0,58448.44921875,0.0,4590.3017578125,1.0,279.4438781738281,283.0750427246094,294.7552490234375,298.4444274902344,293.1499938964844,293.1499938964844,279.1499938964844,33490.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580705761909484,1.0,0.0,0.0,3.848329305648804,3.848354816436768,9.881838423098088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.6220703125,0.0,1745.4180908203125,1895.4371337890625,0.0,3935.368408203125,0.948096752166748,1.0,0.0,3.0,1.0,0.0
18199080,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7540683150291443,0.3889469504356384,0.3561515510082245,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9040398597717284,0.68082195520401,0.6485784649848938,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8804636001586914,0.6301273703575134,0.4435141980648041,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7970609068870544,0.4605050086975097,0.4421294331550598,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6509273052215576,0.2474739700555801,1.147520661354065,285.0181579589844,284.95001220703125,302.04998779296875,291.78973388671875,298.50262451171875,297.2035217285156,285.0172119140625,1.0,0.6524477601051331,0.3579995334148407,0.3579995334148407,1.0,1.0,-3.648596048355103,0.9775373935699464,2.671058654785156,0.15769624710083,1.0,1.0,0.0,291.9486389160156,298.0,58448.44921875,0.0,4590.3017578125,1.0,279.4438781738281,283.0750427246094,294.7552490234375,298.4444274902344,293.1499938964844,293.1499938964844,279.1499938964844,33490.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580705761909484,1.0,0.0,0.0,3.848329305648804,3.848354816436768,9.881838423098088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.6220703125,0.0,1745.4180908203125,1895.4371337890625,0.0,3935.368408203125,0.948096752166748,1.0,0.0,3.0,1.0,0.0
18199140,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7518437504768372,0.3880023658275604,0.3557283282279968,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9011507630348206,0.6793599128723145,0.6477211117744446,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8789926767349243,0.631509006023407,0.4448665678501129,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7949724197387695,0.4602354168891907,0.4422692060470581,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6492151021957397,0.2471709549427032,1.1475436687469482,284.8957214355469,284.95001220703125,302.04998779296875,291.85040283203125,298.49530029296875,297.1969909667969,284.89703369140625,1.0,0.6538573503494263,0.3573917746543884,0.3573917746543884,1.0,1.0,-3.648890495300293,0.9756767749786376,2.673213720321656,0.1558371633291244,0.8996866345405579,0.8996866345405579,0.0,295.2554016113281,301.0,59445.828125,0.0,4611.73583984375,1.0,279.156982421875,282.9263916015625,294.8651733398437,298.6814880371094,293.1499938964844,293.1499938964844,278.8500061035156,38232.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648910164833068,1.0,0.0,0.0,3.767564296722412,3.767589807510376,9.471409043726452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.6767578125,0.0,1685.178466796875,1895.4371337890625,0.0,3996.06298828125,0.9332261681556702,1.0,0.0,3.0,1.0,0.0
18199200,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7518437504768372,0.3880023658275604,0.3557283282279968,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9011507630348206,0.6793599128723145,0.6477211117744446,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8789926767349243,0.631509006023407,0.4448665678501129,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7949724197387695,0.4602354168891907,0.4422692060470581,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6492151021957397,0.2471709549427032,1.1475436687469482,284.8957214355469,284.95001220703125,302.04998779296875,291.85040283203125,298.49530029296875,297.1969909667969,284.89703369140625,1.0,0.6538573503494263,0.3573917746543884,0.3573917746543884,1.0,1.0,-3.648890495300293,0.9756767749786376,2.673213720321656,0.1558371633291244,0.8996866345405579,0.8996866345405579,0.0,295.2554016113281,301.0,59445.828125,0.0,4611.73583984375,1.0,279.156982421875,282.9263916015625,294.8651733398437,298.6814880371094,293.1499938964844,293.1499938964844,278.8500061035156,38232.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648910164833068,1.0,0.0,0.0,3.767564296722412,3.767589807510376,9.471409043726452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.6767578125,0.0,1685.178466796875,1895.4371337890625,0.0,3996.06298828125,0.9332261681556702,1.0,0.0,3.0,1.0,0.0
18199260,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7491059303283691,0.3869776427745819,0.3548692166805267,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8976629376411438,0.677672266960144,0.646215558052063,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8768981099128723,0.6326875686645508,0.4457257390022278,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7923307418823242,0.4597812592983246,0.4419423341751098,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.647013247013092,0.2466777861118316,1.1459875106811523,284.8831481933594,284.95001220703125,302.04998779296875,291.9153747558594,298.4872131347656,297.18951416015625,284.885009765625,1.0,0.6549091935157776,0.3568257689476013,0.3568257689476013,1.0,1.0,-3.6448123455047607,0.9725837111473083,2.672228574752808,0.1535590142011642,0.8281699419021606,0.8281699419021606,0.0,298.8174743652344,304.0,59596.0,0.0,4622.5478515625,1.0,278.8583984375,282.8978881835937,294.9173889160156,298.76043701171875,293.1499938964844,293.1499938964844,279.1499938964844,41141.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680631160736084,1.0,0.0,0.0,3.5231919288635254,3.5232155323028564,8.282585213237326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.25244140625,0.0,1433.7432861328125,1895.4371337890625,0.0,4024.126708984375,0.8816147446632385,1.0,0.0,3.0,1.0,0.0
18199320,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7491059303283691,0.3869776427745819,0.3548692166805267,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8976629376411438,0.677672266960144,0.646215558052063,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8768981099128723,0.6326875686645508,0.4457257390022278,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7923307418823242,0.4597812592983246,0.4419423341751098,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.647013247013092,0.2466777861118316,1.1459875106811523,284.8831481933594,284.95001220703125,302.04998779296875,291.9153747558594,298.4872131347656,297.18951416015625,284.885009765625,1.0,0.6549091935157776,0.3568257689476013,0.3568257689476013,1.0,1.0,-3.6448123455047607,0.9725837111473083,2.672228574752808,0.1535590142011642,0.8281699419021606,0.8281699419021606,0.0,298.8174743652344,304.0,59596.0,0.0,4622.5478515625,1.0,278.8583984375,282.8978881835937,294.9173889160156,298.76043701171875,293.1499938964844,293.1499938964844,279.1499938964844,41141.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680631160736084,1.0,0.0,0.0,3.5231919288635254,3.5232155323028564,8.282585213237326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.25244140625,0.0,1433.7432861328125,1895.4371337890625,0.0,4024.126708984375,0.8816147446632385,1.0,0.0,3.0,1.0,0.0
18199380,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7479337453842163,0.3872531652450561,0.3549745082855224,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8958854079246521,0.6774985194206238,0.6458525061607361,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8764886260032654,0.63534015417099,0.4474353194236755,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7912060618400574,0.4604290425777435,0.4424143731594085,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6459969878196716,0.2468505203723907,1.1464529037475586,284.9988708496094,284.95001220703125,302.04998779296875,291.9837951660156,298.4886474609375,297.1943664550781,284.9987487792969,1.0,0.6562509536743164,0.3562597632408142,0.3562597632408142,1.0,1.0,-3.6476757526397705,0.9716719388961792,2.6760036945343018,0.1517875790596008,0.9211744666099548,0.9211744666099548,0.0,301.1596984863281,307.0,58972.0859375,0.0,4645.17822265625,1.0,279.141357421875,283.0349426269531,294.937255859375,298.6570129394531,293.1499938964844,293.1499938964844,278.8500061035156,34043.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547178149223328,1.0,0.0,0.0,3.619968891143799,3.619992256164551,8.743855914872256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.20703125,0.0,1485.4962158203125,1895.4371337890625,0.0,3905.363037109375,0.8973486423492432,1.0,0.0,3.0,1.0,0.0
18199440,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7479337453842163,0.3872531652450561,0.3549745082855224,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8958854079246521,0.6774985194206238,0.6458525061607361,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8764886260032654,0.63534015417099,0.4474353194236755,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7912060618400574,0.4604290425777435,0.4424143731594085,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6459969878196716,0.2468505203723907,1.1464529037475586,284.9988708496094,284.95001220703125,302.04998779296875,291.9837951660156,298.4886474609375,297.1943664550781,284.9987487792969,1.0,0.6562509536743164,0.3562597632408142,0.3562597632408142,1.0,1.0,-3.6476757526397705,0.9716719388961792,2.6760036945343018,0.1517875790596008,0.9211744666099548,0.9211744666099548,0.0,301.1596984863281,307.0,58972.0859375,0.0,4645.17822265625,1.0,279.141357421875,283.0349426269531,294.937255859375,298.6570129394531,293.1499938964844,293.1499938964844,278.8500061035156,34043.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547178149223328,1.0,0.0,0.0,3.619968891143799,3.619992256164551,8.743855914872256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.20703125,0.0,1485.4962158203125,1895.4371337890625,0.0,3905.363037109375,0.8973486423492432,1.0,0.0,3.0,1.0,0.0
18199500,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7472483515739441,0.3869575262069702,0.3550026714801788,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8948879837989807,0.6769387722015381,0.6456708312034607,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.876139223575592,0.6361052393913269,0.4482344090938568,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7905683517456055,0.4604512155056,0.4426848888397217,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6454700231552124,0.2468014806509018,1.1469825506210327,284.8877868652344,284.95001220703125,302.04998779296875,292.0190734863281,298.4864501953125,297.1929016113281,284.8872375488281,1.0,0.6570071578025818,0.355976790189743,0.355976790189743,1.0,1.0,-3.649422407150269,0.9713068008422852,2.6781156063079834,0.1510671824216842,0.8448523879051208,0.8448523879051208,0.0,302.51788330078125,307.0,59866.55078125,0.0,4658.54052734375,1.0,278.89898681640625,282.8996276855469,295.0305480957031,298.9103698730469,293.1499938964844,293.1499938964844,278.8500061035156,38128.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589664340019226,1.0,0.0,0.0,3.579439401626587,3.579463243484497,8.549158110326971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.1494140625,0.0,1471.693115234375,1895.4371337890625,0.0,3943.3671875,0.8889606595039368,1.0,0.0,3.0,1.0,0.0
18199560,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.74605393409729,0.3865277171134949,0.3546850681304931,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8933257460594177,0.6762019991874695,0.6450633406639099,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8752234578132629,0.6367284059524536,0.4487083554267883,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7894296646118164,0.4603338241577148,0.4426604807376861,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.644555389881134,0.2466535121202469,1.1467440128326416,284.9155578613281,284.95001220703125,302.04998779296875,292.054931640625,298.483154296875,297.1899719238281,284.91668701171875,1.0,0.6576415300369263,0.3557108342647552,0.3557108342647552,1.0,1.0,-3.6485655307769775,0.97018164396286,2.6783838272094727,0.150120124220848,0.8472200632095337,0.8472200632095337,0.0,304.27008056640625,310.0,59738.82421875,0.0,4667.0615234375,1.0,278.8582763671875,282.9272155761719,295.060302734375,298.8961181640625,293.1499938964844,293.1499938964844,279.1499938964844,38519.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959477961063385,1.0,0.0,0.0,3.508171319961548,3.5081944465637207,8.212111879402073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.84912109375,0.0,1399.14404296875,1895.4371337890625,0.0,3947.930908203125,0.8759739995002747,1.0,0.0,3.0,1.0,0.0
18199620,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7446252703666687,0.3866122364997864,0.3546544313430786,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8912466168403625,0.6757920980453491,0.6445395946502686,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8744619488716125,0.6390901803970337,0.4502373933792114,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7880634665489197,0.4608516693115234,0.443070113658905,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6434152126312256,0.2467972487211227,1.1473392248153689,285.0089416503906,284.95001220703125,302.04998779296875,292.1279296875,298.4831848144531,297.1927795410156,285.0080871582031,1.0,0.6590677499771118,0.3551789224147796,0.3551789224147796,1.0,1.0,-3.650938272476196,0.9692202806472778,2.681718111038208,0.1484259665012359,0.9380673766136168,0.9380673766136168,0.0,306.9835510253906,313.0,59282.5234375,0.0,4690.677734375,1.0,279.1413879394531,283.039306640625,295.0933532714844,298.83172607421875,293.1499938964844,293.1499938964844,278.8500061035156,33122.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490156769752502,1.0,0.0,0.0,3.636142492294312,3.636165857315064,8.822162840260717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3818359375,0.0,1496.359375,1895.4371337890625,0.0,3854.09033203125,0.9001781940460205,1.0,0.0,3.0,1.0,0.0
