time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199680,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7446252703666687,0.3866122364997864,0.3546544313430786,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8912466168403625,0.6757920980453491,0.6445395946502686,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8744619488716125,0.6390901803970337,0.4502373933792114,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7880634665489197,0.4608516693115234,0.443070113658905,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.6434152126312256,0.2467972487211227,1.1473392248153689,285.0089416503906,284.95001220703125,302.04998779296875,292.1279296875,298.4831848144531,297.1927795410156,285.0080871582031,1.0,0.6590677499771118,0.3551789224147796,0.3551789224147796,1.0,1.0,-3.650938272476196,0.9692202806472778,2.681718111038208,0.1484259665012359,0.9380673766136168,0.9380673766136168,0.0,306.9835510253906,313.0,59282.5234375,0.0,4690.677734375,1.0,279.1413879394531,283.039306640625,295.0933532714844,298.83172607421875,293.1499938964844,293.1499938964844,278.8500061035156,33122.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9490156769752502,1.0,0.0,0.0,3.636142492294312,3.636165857315064,8.822162840260717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.3818359375,0.0,1496.359375,1895.4371337890625,0.0,3854.09033203125,0.9001781940460205,1.0,0.0,3.0,1.0,0.0
18199740,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7425455451011658,0.3856993019580841,0.3542099595069885,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8884344696998596,0.6742353439331055,0.6435195207595825,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8729233741760254,0.6402043700218201,0.4513265490531921,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7860626578330994,0.4605752825736999,0.443164974451065,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6418278217315674,0.2465059459209442,1.1473180055618286,284.91119384765625,284.95001220703125,302.04998779296875,292.2020263671875,298.4766845703125,297.1869812011719,284.91192626953125,1.0,0.6604164242744446,0.3546470403671264,0.3546470403671264,1.0,1.0,-3.650585412979126,0.9673980474472046,2.683187246322632,0.1466996818780899,0.8552442193031311,0.8552442193031311,0.0,310.3498229980469,316.0,60140.20703125,0.0,4710.677734375,1.0,278.8583679199219,282.9161071777344,295.2147521972656,299.077880859375,293.1499938964844,293.1499938964844,279.1499938964844,38133.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955357551574707,1.0,0.0,0.0,3.5418450832366943,3.5418684482574463,8.370519140044053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.15234375,0.0,1431.6297607421875,1895.4371337890625,0.0,3911.096435546875,0.8830338716506958,1.0,0.0,3.0,1.0,0.0
18199800,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7425455451011658,0.3856993019580841,0.3542099595069885,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8884344696998596,0.6742353439331055,0.6435195207595825,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8729233741760254,0.6402043700218201,0.4513265490531921,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7860626578330994,0.4605752825736999,0.443164974451065,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6418278217315674,0.2465059459209442,1.1473180055618286,284.91119384765625,284.95001220703125,302.04998779296875,292.2020263671875,298.4766845703125,297.1869812011719,284.91192626953125,1.0,0.6604164242744446,0.3546470403671264,0.3546470403671264,1.0,1.0,-3.650585412979126,0.9673980474472046,2.683187246322632,0.1466996818780899,0.8552442193031311,0.8552442193031311,0.0,310.3498229980469,316.0,60140.20703125,0.0,4710.677734375,1.0,278.8583679199219,282.9161071777344,295.2147521972656,299.077880859375,293.1499938964844,293.1499938964844,279.1499938964844,38133.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955357551574707,1.0,0.0,0.0,3.5418450832366943,3.5418684482574463,8.370519140044053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.15234375,0.0,1431.6297607421875,1895.4371337890625,0.0,3911.096435546875,0.8830338716506958,1.0,0.0,3.0,1.0,0.0
18199860,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7410398125648499,0.3856938183307647,0.3540765047073364,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8862543106079102,0.6736742258071899,0.6428290605545044,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8720449209213257,0.6424205303192139,0.4527343809604645,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7845968008041382,0.4609810411930084,0.4434531033039093,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6406177282333374,0.2465814799070358,1.1475794315338137,285.00738525390625,284.95001220703125,302.04998779296875,292.2764892578125,298.4761047363281,297.18902587890625,285.006591796875,1.0,0.6617577075958252,0.3541182279586792,0.3541182279586792,1.0,1.0,-3.6519391536712646,0.9661262035369872,2.6858129501342773,0.1449030041694641,0.9459693431854248,0.9459693431854248,0.0,313.142333984375,319.0,59641.3203125,0.0,4731.9462890625,1.0,279.1416320800781,283.0322570800781,295.2450866699219,299.0086364746094,293.1499938964844,293.1499938964844,278.8500061035156,33138.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945503294467926,1.0,0.0,0.0,3.6648128032684326,3.664836645126343,8.961833941611985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.8935546875,0.0,1528.216064453125,1895.4371337890625,0.0,3822.363037109375,0.9066813588142396,1.0,0.0,3.0,1.0,0.0
18199920,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.7410398125648499,0.3856938183307647,0.3540765047073364,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8862543106079102,0.6736742258071899,0.6428290605545044,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8720449209213257,0.6424205303192139,0.4527343809604645,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7845968008041382,0.4609810411930084,0.4434531033039093,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6406177282333374,0.2465814799070358,1.1475794315338137,285.00738525390625,284.95001220703125,302.04998779296875,292.2764892578125,298.4761047363281,297.18902587890625,285.006591796875,1.0,0.6617577075958252,0.3541182279586792,0.3541182279586792,1.0,1.0,-3.6519391536712646,0.9661262035369872,2.6858129501342773,0.1449030041694641,0.9459693431854248,0.9459693431854248,0.0,313.142333984375,319.0,59641.3203125,0.0,4731.9462890625,1.0,279.1416320800781,283.0322570800781,295.2450866699219,299.0086364746094,293.1499938964844,293.1499938964844,278.8500061035156,33138.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945503294467926,1.0,0.0,0.0,3.6648128032684326,3.664836645126343,8.961833941611985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.8935546875,0.0,1528.216064453125,1895.4371337890625,0.0,3822.363037109375,0.9066813588142396,1.0,0.0,3.0,1.0,0.0
18199980,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7390032410621643,0.3847339749336242,0.3535928428173065,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8834785223007202,0.6720247864723206,0.6417216658592224,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8705183267593384,0.643424928188324,0.4537520110607147,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7826167345046997,0.460634171962738,0.4434812664985657,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6390562653541565,0.2462509870529174,1.1473747491836548,284.9071350097656,284.95001220703125,302.04998779296875,292.3505249023437,298.4695129394531,297.1831359863281,284.90826416015625,1.0,0.6630351543426514,0.3535894453525543,0.3535894453525543,1.0,1.0,-3.6510469913482666,0.9641452431678772,2.686901807785034,0.143128901720047,0.8596556782722473,0.8596556782722473,0.0,316.4942626953125,322.0,60496.74609375,0.0,4750.33056640625,1.0,278.8577575683594,282.9067687988281,295.3644714355469,299.2527160644531,293.1499938964844,293.1499938964844,279.1499938964844,38268.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520121216773988,1.0,0.0,0.0,3.5698461532592773,3.5698697566986084,8.503393473802134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7353515625,0.0,1462.4124755859375,1895.4371337890625,0.0,3881.07080078125,0.8892524838447571,1.0,0.0,3.0,1.0,0.0
18200040,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7390032410621643,0.3847339749336242,0.3535928428173065,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8834785223007202,0.6720247864723206,0.6417216658592224,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8705183267593384,0.643424928188324,0.4537520110607147,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7826167345046997,0.460634171962738,0.4434812664985657,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.6390562653541565,0.2462509870529174,1.1473747491836548,284.9071350097656,284.95001220703125,302.04998779296875,292.3505249023437,298.4695129394531,297.1831359863281,284.90826416015625,1.0,0.6630351543426514,0.3535894453525543,0.3535894453525543,1.0,1.0,-3.6510469913482666,0.9641452431678772,2.686901807785034,0.143128901720047,0.8596556782722473,0.8596556782722473,0.0,316.4942626953125,322.0,60496.74609375,0.0,4750.33056640625,1.0,278.8577575683594,282.9067687988281,295.3644714355469,299.2527160644531,293.1499938964844,293.1499938964844,279.1499938964844,38268.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520121216773988,1.0,0.0,0.0,3.5698461532592773,3.5698697566986084,8.503393473802134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.7353515625,0.0,1462.4124755859375,1895.4371337890625,0.0,3881.07080078125,0.8892524838447571,1.0,0.0,3.0,1.0,0.0
18200100,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7380390763282776,0.3846490979194641,0.3533435761928558,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8821544051170349,0.6716303825378418,0.6411422491073608,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.869832456111908,0.6444305181503296,0.4542719721794128,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7816699147224426,0.460747092962265,0.4434581696987152,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.6382898092269897,0.2462276369333267,1.147059440612793,285.01715087890625,284.95001220703125,302.04998779296875,292.3871459960937,298.4686889648437,297.1835632324219,285.0184020996094,1.0,0.6636130213737488,0.3533250391483307,0.3533250391483307,1.0,1.0,-3.650261163711548,0.9630554914474488,2.6872055530548096,0.1420738101005554,0.937436819076538,0.937436819076538,0.0,318.0556945800781,322.0,59763.99609375,0.0,4757.85693359375,1.0,279.099853515625,283.037841796875,295.34783935546875,299.0864562988281,293.1499938964844,293.1499938964844,279.1499938964844,33898.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452101588249208,1.0,0.0,0.0,3.621618270874024,3.621641635894776,8.751824793762353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.7705078125,0.0,1486.2174072265625,1895.4371337890625,0.0,3819.710693359375,0.898982584476471,1.0,0.0,3.0,1.0,0.0
18200160,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7375310659408569,0.3847112655639648,0.3534246385097503,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8813320994377136,0.6714078783988953,0.6409568786621094,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8696458339691162,0.6455725431442261,0.455093652009964,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.781171977519989,0.4610001444816589,0.443715363740921,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6378730535507202,0.2463093698024749,1.1475098133087158,285.0075988769531,284.95001220703125,302.04998779296875,292.4233703613281,298.4689636230469,297.1851806640625,285.0063781738281,1.0,0.6643162965774536,0.3530783355236053,0.3530783355236053,1.0,1.0,-3.65197229385376,0.9627920389175416,2.6891801357269287,0.1413309872150421,0.9523698091506958,0.9523698091506958,0.0,319.26495361328125,325.0,59970.87890625,0.0,4770.26416015625,1.0,279.14276123046875,283.0270690917969,295.39178466796875,299.1788330078125,293.1499938964844,293.1499938964844,278.8500061035156,33143.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422009587287904,1.0,0.0,0.0,3.691589593887329,3.6916134357452393,9.093270705307076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.833984375,0.0,1558.3182373046875,1895.4371337890625,0.0,3792.4384765625,0.9124653339385986,1.0,0.0,3.0,1.0,0.0
18200220,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7355668544769287,0.3837284743785858,0.3529319763183594,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8786354660987854,0.6697012186050415,0.639807403087616,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8681648373603821,0.646486222743988,0.4560617208480835,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.779252827167511,0.4606127142906189,0.4437134563922882,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6363738775253296,0.2459676563739776,1.1472680568695068,284.905029296875,284.95001220703125,302.04998779296875,292.49432373046875,298.4626159667969,297.179443359375,284.9065246582031,1.0,0.6655522584915161,0.3525849282741546,0.3525849282741546,1.0,1.0,-3.650878667831421,0.96086186170578,2.690016746520996,0.1396510601043701,0.8638187646865845,0.8638187646865845,0.0,322.5850830078125,328.0,60829.45703125,0.0,4787.8662109375,1.0,278.85772705078125,282.8999328613281,295.5086975097656,299.4208374023437,293.1499938964844,293.1499938964844,279.1499938964844,38320.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488418102264404,1.0,0.0,0.0,3.594973087310791,3.594996929168701,8.623520102446491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.234375,0.0,1489.9033203125,1895.4371337890625,0.0,3852.522216796875,0.8948830962181091,1.0,0.0,3.0,1.0,0.0
18200280,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7355668544769287,0.3837284743785858,0.3529319763183594,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8786354660987854,0.6697012186050415,0.639807403087616,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8681648373603821,0.646486222743988,0.4560617208480835,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.779252827167511,0.4606127142906189,0.4437134563922882,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.6363738775253296,0.2459676563739776,1.1472680568695068,284.905029296875,284.95001220703125,302.04998779296875,292.49432373046875,298.4626159667969,297.179443359375,284.9065246582031,1.0,0.6655522584915161,0.3525849282741546,0.3525849282741546,1.0,1.0,-3.650878667831421,0.96086186170578,2.690016746520996,0.1396510601043701,0.8638187646865845,0.8638187646865845,0.0,322.5850830078125,328.0,60829.45703125,0.0,4787.8662109375,1.0,278.85772705078125,282.8999328613281,295.5086975097656,299.4208374023437,293.1499938964844,293.1499938964844,279.1499938964844,38320.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488418102264404,1.0,0.0,0.0,3.594973087310791,3.594996929168701,8.623520102446491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.234375,0.0,1489.9033203125,1895.4371337890625,0.0,3852.522216796875,0.8948830962181091,1.0,0.0,3.0,1.0,0.0
18200340,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7341428399085999,0.3836909234523773,0.3527513444423675,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8765445351600647,0.6690362691879272,0.6389997005462646,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8673139810562134,0.6485591530799866,0.4573523998260498,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7778496146202087,0.460947185754776,0.4439182877540588,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6352370977401733,0.2460219115018844,1.1473805904388428,285.0084533691406,284.95001220703125,302.04998779296875,292.5625915527344,298.4621887207031,297.1815490722656,285.0076599121094,1.0,0.6667978167533875,0.352091521024704,0.352091521024704,1.0,1.0,-3.651613712310791,0.9595086574554444,2.6921050548553467,0.1378932148218155,0.9585107564926147,0.9585107564926147,0.0,325.3331604003906,331.0,60278.64453125,0.0,4807.12548828125,1.0,279.1419982910156,283.02374267578125,295.53289794921875,299.3421325683594,293.1499938964844,293.1499938964844,278.8500061035156,33259.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392940998077391,1.0,0.0,0.0,3.712413787841797,3.712437868118286,9.1961493353665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.1591796875,0.0,1582.8682861328125,1895.4371337890625,0.0,3766.0244140625,0.9174934029579164,1.0,0.0,3.0,1.0,0.0
18200400,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.7341428399085999,0.3836909234523773,0.3527513444423675,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8765445351600647,0.6690362691879272,0.6389997005462646,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8673139810562134,0.6485591530799866,0.4573523998260498,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7778496146202087,0.460947185754776,0.4439182877540588,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.6352370977401733,0.2460219115018844,1.1473805904388428,285.0084533691406,284.95001220703125,302.04998779296875,292.5625915527344,298.4621887207031,297.1815490722656,285.0076599121094,1.0,0.6667978167533875,0.352091521024704,0.352091521024704,1.0,1.0,-3.651613712310791,0.9595086574554444,2.6921050548553467,0.1378932148218155,0.9585107564926147,0.9585107564926147,0.0,325.3331604003906,331.0,60278.64453125,0.0,4807.12548828125,1.0,279.1419982910156,283.02374267578125,295.53289794921875,299.3421325683594,293.1499938964844,293.1499938964844,278.8500061035156,33259.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392940998077391,1.0,0.0,0.0,3.712413787841797,3.712437868118286,9.1961493353665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9199.1591796875,0.0,1582.8682861328125,1895.4371337890625,0.0,3766.0244140625,0.9174934029579164,1.0,0.0,3.0,1.0,0.0
18200460,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7322190403938293,0.3826802968978882,0.3522383272647857,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8738998770713806,0.6672695875167847,0.6377981901168823,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8658456802368164,0.6493703722953796,0.4582555592060089,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7759668827056885,0.4605167806148529,0.4438802301883697,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.633781909942627,0.245671808719635,1.1471132040023804,284.9039611816406,284.95001220703125,302.04998779296875,292.6274719238281,298.4558410644531,297.1758728027344,284.9054260253906,1.0,0.668001115322113,0.3516026437282562,0.3516026437282562,1.0,1.0,-3.650280714035034,0.9575181007385254,2.6927623748779297,0.1362070888280868,0.8684118986129761,0.8684118986129761,0.0,328.65240478515625,334.0,61134.91796875,0.0,4824.025390625,1.0,278.8569641113281,282.8941650390625,295.643310546875,299.5780029296875,293.1499938964844,293.1499938964844,279.1499938964844,38410.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946125328540802,1.0,0.0,0.0,3.6177024841308594,3.6177265644073486,8.73290957770223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.513671875,0.0,1515.4061279296875,1895.4371337890625,0.0,3827.98974609375,0.8999587893486023,1.0,0.0,3.0,1.0,0.0
18200520,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7322190403938293,0.3826802968978882,0.3522383272647857,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8738998770713806,0.6672695875167847,0.6377981901168823,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8658456802368164,0.6493703722953796,0.4582555592060089,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7759668827056885,0.4605167806148529,0.4438802301883697,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.633781909942627,0.245671808719635,1.1471132040023804,284.9039611816406,284.95001220703125,302.04998779296875,292.6274719238281,298.4558410644531,297.1758728027344,284.9054260253906,1.0,0.668001115322113,0.3516026437282562,0.3516026437282562,1.0,1.0,-3.650280714035034,0.9575181007385254,2.6927623748779297,0.1362070888280868,0.8684118986129761,0.8684118986129761,0.0,328.65240478515625,334.0,61134.91796875,0.0,4824.025390625,1.0,278.8569641113281,282.8941650390625,295.643310546875,299.5780029296875,293.1499938964844,293.1499938964844,279.1499938964844,38410.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946125328540802,1.0,0.0,0.0,3.6177024841308594,3.6177265644073486,8.73290957770223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.513671875,0.0,1515.4061279296875,1895.4371337890625,0.0,3827.98974609375,0.8999587893486023,1.0,0.0,3.0,1.0,0.0
18200580,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7308120131492615,0.3826201260089874,0.352029412984848,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8718366026878357,0.6665500998497009,0.6369303464889526,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8649846315383911,0.6513561010360718,0.4594764709472656,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7745788097381592,0.4608128666877746,0.4440424144268036,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6326702237129211,0.2457194924354553,1.1471800804138184,285.0089416503906,284.95001220703125,302.04998779296875,292.688232421875,298.4554443359375,297.1780090332031,285.0081481933594,1.0,0.6692107319831848,0.3511137664318084,0.3511137664318084,1.0,1.0,-3.650718688964844,0.9560863375663756,2.6946322917938232,0.1344337314367294,0.9639619588851928,0.9639619588851928,0.0,331.4032897949219,337.0,60553.84375,0.0,4842.45751953125,1.0,279.14215087890625,283.0202331542969,295.65997314453125,299.49041748046875,293.1499938964844,293.1499938964844,278.8500061035156,33319.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368416666984558,1.0,0.0,0.0,3.732896327972412,3.732920646667481,9.297905876337608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.0986328125,0.0,1606.852294921875,1895.4371337890625,0.0,3743.68798828125,0.9221463799476624,1.0,0.0,3.0,1.0,0.0
18200640,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7308120131492615,0.3826201260089874,0.352029412984848,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8718366026878357,0.6665500998497009,0.6369303464889526,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8649846315383911,0.6513561010360718,0.4594764709472656,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7745788097381592,0.4608128666877746,0.4440424144268036,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6326702237129211,0.2457194924354553,1.1471800804138184,285.0089416503906,284.95001220703125,302.04998779296875,292.688232421875,298.4554443359375,297.1780090332031,285.0081481933594,1.0,0.6692107319831848,0.3511137664318084,0.3511137664318084,1.0,1.0,-3.650718688964844,0.9560863375663756,2.6946322917938232,0.1344337314367294,0.9639619588851928,0.9639619588851928,0.0,331.4032897949219,337.0,60553.84375,0.0,4842.45751953125,1.0,279.14215087890625,283.0202331542969,295.65997314453125,299.49041748046875,293.1499938964844,293.1499938964844,278.8500061035156,33319.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368416666984558,1.0,0.0,0.0,3.732896327972412,3.732920646667481,9.297905876337608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.0986328125,0.0,1606.852294921875,1895.4371337890625,0.0,3743.68798828125,0.9221463799476624,1.0,0.0,3.0,1.0,0.0
18200700,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7301040887832642,0.3821918666362762,0.3519490361213684,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.870796263217926,0.6657454371452332,0.636527955532074,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8645192384719849,0.6518057584762573,0.4600738883018493,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.773886501789093,0.4606622159481048,0.4441644549369812,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.6321395039558411,0.2456012219190597,1.1474568843841553,284.8834228515625,284.95001220703125,302.04998779296875,292.7168273925781,298.4529724121094,297.1760559082031,284.8809509277344,1.0,0.669869065284729,0.3508693277835846,0.3508693277835846,1.0,1.0,-3.651344060897827,0.955489218235016,2.695854902267456,0.1337219327688217,0.8794324398040771,0.8794324398040771,0.0,332.86480712890625,337.0,61577.49609375,0.0,4853.3583984375,1.0,278.89569091796875,282.8674011230469,295.7430114746094,299.74395751953125,293.1499938964844,293.1499938964844,278.8500061035156,37062.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423832297325134,1.0,0.0,0.0,3.7115318775177,3.711556673049927,9.191780918627046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.525390625,0.0,1610.792724609375,1895.4371337890625,0.0,3794.09228515625,0.917859673500061,1.0,0.0,3.0,1.0,0.0
18200760,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7289198040962219,0.3815820515155792,0.3514950275421142,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8692442774772644,0.6647255420684814,0.6356780529022217,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8635264039039612,0.6520611047744751,0.460312157869339,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7727306485176086,0.4603383541107178,0.4439664483070373,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6312536001205444,0.2453610301017761,1.146884202957153,284.90252685546875,284.95001220703125,302.04998779296875,292.744140625,298.4491271972656,297.1723327636719,284.904052734375,1.0,0.670380711555481,0.3506411910057068,0.3506411910057068,1.0,1.0,-3.6491379737854,0.9540688991546632,2.6950690746307373,0.1327802836894989,0.872141420841217,0.872141420841217,0.0,334.7210998535156,340.0,61402.7109375,0.0,4858.62158203125,1.0,278.8571472167969,282.8889465332031,295.7611694335937,299.7169494628906,293.1499938964844,293.1499938964844,279.1499938964844,38411.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943902313709259,1.0,0.0,0.0,3.63828444480896,3.638308763504028,8.832559501570358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.3525390625,0.0,1538.16064453125,1895.4371337890625,0.0,3807.86669921875,0.904595673084259,1.0,0.0,3.0,1.0,0.0
18200820,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7275275588035583,0.3814950883388519,0.3512615263462066,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8672137260437012,0.6639494299888611,0.6347557306289673,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8626566529273987,0.6539492011070251,0.4614624977111816,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7713606953620911,0.46059250831604,0.4440879821777344,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6301666498184204,0.2454016059637069,1.1469166278839111,285.00897216796875,284.95001220703125,302.04998779296875,292.7945251464844,298.4488525390625,297.1744689941406,285.0081787109375,1.0,0.6715560555458069,0.3501849472522735,0.3501849472522735,1.0,1.0,-3.649305820465088,0.9526576995849608,2.696647882461548,0.1310936212539672,0.968331813812256,0.968331813812256,0.0,337.4725036621094,343.0,60782.5,0.0,4876.279296875,1.0,279.1423034667969,283.0170288085937,295.76812744140625,299.6175537109375,293.1499938964844,293.1499938964844,278.8500061035156,33387.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350084066390992,1.0,0.0,0.0,3.750239372253418,3.7502639293670654,9.38450284593273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.677734375,0.0,1627.4896240234375,1895.4371337890625,0.0,3726.961181640625,0.926098883152008,1.0,0.0,3.0,1.0,0.0
18200880,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7275275588035583,0.3814950883388519,0.3512615263462066,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8672137260437012,0.6639494299888611,0.6347557306289673,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8626566529273987,0.6539492011070251,0.4614624977111816,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7713606953620911,0.46059250831604,0.4440879821777344,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.6301666498184204,0.2454016059637069,1.1469166278839111,285.00897216796875,284.95001220703125,302.04998779296875,292.7945251464844,298.4488525390625,297.1744689941406,285.0081787109375,1.0,0.6715560555458069,0.3501849472522735,0.3501849472522735,1.0,1.0,-3.649305820465088,0.9526576995849608,2.696647882461548,0.1310936212539672,0.968331813812256,0.968331813812256,0.0,337.4725036621094,343.0,60782.5,0.0,4876.279296875,1.0,279.1423034667969,283.0170288085937,295.76812744140625,299.6175537109375,293.1499938964844,293.1499938964844,278.8500061035156,33387.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350084066390992,1.0,0.0,0.0,3.750239372253418,3.7502639293670654,9.38450284593273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.677734375,0.0,1627.4896240234375,1895.4371337890625,0.0,3726.961181640625,0.926098883152008,1.0,0.0,3.0,1.0,0.0
18200940,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7256540060043335,0.3804245889186859,0.3507029116153717,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8646707534790039,0.6620637774467468,0.6334522366523743,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8612018823623657,0.6545373201370239,0.4622252285480499,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7695428133010864,0.460069328546524,0.4439718127250671,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6287814974784851,0.2450333386659622,1.1465924978256226,284.90057373046875,284.95001220703125,302.04998779296875,292.838623046875,298.4425354003906,297.1687316894531,284.9021301269531,1.0,0.6726926565170288,0.3497287034988403,0.3497287034988403,1.0,1.0,-3.6474642753601074,0.9506158232688904,2.6968483924865723,0.1294853538274765,0.8745256066322327,0.8745256066322327,0.0,340.7925109863281,346.0,61610.58984375,0.0,4891.68603515625,1.0,278.856689453125,282.884033203125,295.85748291015625,299.8312072753906,293.1499938964844,293.1499938964844,279.1499938964844,38507.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942423939704895,1.0,0.0,0.0,3.654582262039185,3.654606580734253,8.911868576433335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.794921875,0.0,1557.059814453125,1895.4371337890625,0.0,3794.4619140625,0.9081981182098388,1.0,0.0,3.0,1.0,0.0
18201000,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7256540060043335,0.3804245889186859,0.3507029116153717,297.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8646707534790039,0.6620637774467468,0.6334522366523743,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8612018823623657,0.6545373201370239,0.4622252285480499,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.7695428133010864,0.460069328546524,0.4439718127250671,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6287814974784851,0.2450333386659622,1.1465924978256226,284.90057373046875,284.95001220703125,302.04998779296875,292.838623046875,298.4425354003906,297.1687316894531,284.9021301269531,1.0,0.6726926565170288,0.3497287034988403,0.3497287034988403,1.0,1.0,-3.6474642753601074,0.9506158232688904,2.6968483924865723,0.1294853538274765,0.8745256066322327,0.8745256066322327,0.0,340.7925109863281,346.0,61610.58984375,0.0,4891.68603515625,1.0,278.856689453125,282.884033203125,295.85748291015625,299.8312072753906,293.1499938964844,293.1499938964844,279.1499938964844,38507.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942423939704895,1.0,0.0,0.0,3.654582262039185,3.654606580734253,8.911868576433335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.794921875,0.0,1557.059814453125,1895.4371337890625,0.0,3794.4619140625,0.9081981182098388,1.0,0.0,3.0,1.0,0.0
18201060,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7242669463157654,0.3803105056285858,0.3504423499107361,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8626710176467896,0.6612329483032227,0.632473886013031,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8603191375732422,0.6563245058059692,0.463299810886383,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7681874632835388,0.4602801203727722,0.4440489411354065,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6277130246162415,0.2450664788484573,1.1465823650360107,285.008544921875,284.95001220703125,302.04998779296875,292.875732421875,298.4424133300781,297.1709289550781,285.0077209472656,1.0,0.6738317012786865,0.3493173718452453,0.3493173718452453,1.0,1.0,-3.647336006164551,0.9492530822753906,2.69808292388916,0.127922773361206,0.9711180329322816,0.9711180329322816,0.0,343.5448608398437,349.0,60948.6171875,0.0,4908.49169921875,1.0,279.14239501953125,283.014404296875,295.85137939453125,299.7164001464844,293.1499938964844,293.1499938964844,278.8500061035156,33464.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339283108711244,1.0,0.0,0.0,3.7631516456604,3.763176441192627,9.449237268199796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.11328125,0.0,1643.176513671875,1895.4371337890625,0.0,3717.094970703125,0.9290615916252136,1.0,0.0,3.0,1.0,0.0
18201120,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7242669463157654,0.3803105056285858,0.3504423499107361,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8626710176467896,0.6612329483032227,0.632473886013031,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8603191375732422,0.6563245058059692,0.463299810886383,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7681874632835388,0.4602801203727722,0.4440489411354065,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6277130246162415,0.2450664788484573,1.1465823650360107,285.008544921875,284.95001220703125,302.04998779296875,292.875732421875,298.4424133300781,297.1709289550781,285.0077209472656,1.0,0.6738317012786865,0.3493173718452453,0.3493173718452453,1.0,1.0,-3.647336006164551,0.9492530822753906,2.69808292388916,0.127922773361206,0.9711180329322816,0.9711180329322816,0.0,343.5448608398437,349.0,60948.6171875,0.0,4908.49169921875,1.0,279.14239501953125,283.014404296875,295.85137939453125,299.7164001464844,293.1499938964844,293.1499938964844,278.8500061035156,33464.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339283108711244,1.0,0.0,0.0,3.7631516456604,3.763176441192627,9.449237268199796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.11328125,0.0,1643.176513671875,1895.4371337890625,0.0,3717.094970703125,0.9290615916252136,1.0,0.0,3.0,1.0,0.0
18201180,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.722402811050415,0.3792115747928619,0.3498592376708984,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.860179603099823,0.6592926979064941,0.6311215162277222,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8588680624961853,0.6567972302436829,0.4639879167079925,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.766400158405304,0.4597101509571075,0.4438915550708771,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6263549327850342,0.2446900904178619,1.146229267120361,284.8990478515625,284.95001220703125,302.04998779296875,292.9051513671875,298.43621826171875,297.1651306152344,284.9006042480469,1.0,0.6749340891838074,0.3489060699939728,0.3489060699939728,1.0,1.0,-3.645232200622559,0.9472756385803224,2.6979565620422363,0.1264532655477523,0.8758456110954285,0.8758456110954285,0.0,346.8637084960937,352.0,61745.34375,0.0,4923.10791015625,1.0,278.8565979003906,282.8807983398437,295.92596435546875,299.9136047363281,293.1499938964844,293.1499938964844,279.1499938964844,38583.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417265057563782,1.0,0.0,0.0,3.665370464324951,3.6653952598571777,8.964561857283115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.6220703125,0.0,1569.7509765625,1895.4371337890625,0.0,3788.131591796875,0.9106447100639344,1.0,0.0,3.0,1.0,0.0
18201240,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.722402811050415,0.3792115747928619,0.3498592376708984,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.860179603099823,0.6592926979064941,0.6311215162277222,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8588680624961853,0.6567972302436829,0.4639879167079925,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.766400158405304,0.4597101509571075,0.4438915550708771,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.6263549327850342,0.2446900904178619,1.146229267120361,284.8990478515625,284.95001220703125,302.04998779296875,292.9051513671875,298.43621826171875,297.1651306152344,284.9006042480469,1.0,0.6749340891838074,0.3489060699939728,0.3489060699939728,1.0,1.0,-3.645232200622559,0.9472756385803224,2.6979565620422363,0.1264532655477523,0.8758456110954285,0.8758456110954285,0.0,346.8637084960937,352.0,61745.34375,0.0,4923.10791015625,1.0,278.8565979003906,282.8807983398437,295.92596435546875,299.9136047363281,293.1499938964844,293.1499938964844,279.1499938964844,38583.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417265057563782,1.0,0.0,0.0,3.665370464324951,3.6653952598571777,8.964561857283115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.6220703125,0.0,1569.7509765625,1895.4371337890625,0.0,3788.131591796875,0.9106447100639344,1.0,0.0,3.0,1.0,0.0
18201300,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7214803099632263,0.379057765007019,0.3495384454727173,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8589571118354797,0.6587506532669067,0.6303935050964355,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.858174204826355,0.6575509309768677,0.4643155634403229,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7655129432678223,0.4597125053405761,0.4437553584575653,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.6256586313247681,0.2446435540914535,1.145790696144104,285.0154113769531,284.95001220703125,302.04998779296875,292.916748046875,298.4355163574219,297.1654357910156,285.0173645019531,1.0,0.675418496131897,0.3487004041671753,0.3487004041671753,1.0,1.0,-3.643665075302124,0.9461352825164796,2.6975297927856445,0.125532791018486,0.9560860991477966,0.9560860991477966,0.0,348.4331970214844,352.0,60894.73046875,0.0,4928.3837890625,1.0,279.1024169921875,283.0207824707031,295.8852844238281,299.7149963378906,293.1499938964844,293.1499938964844,279.1499938964844,34318.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357503056526184,1.0,0.0,0.0,3.7080423831939697,3.708066463470459,9.174505066766868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.1220703125,0.0,1585.9261474609375,1895.4371337890625,0.0,3733.7333984375,0.9187265634536744,1.0,0.0,3.0,1.0,0.0
18201360,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7210076451301575,0.379068523645401,0.3495681881904602,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8582059144973755,0.6584073305130005,0.6300846934318542,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8579645752906799,0.6584774255752563,0.4649796485900879,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.7650538086891174,0.4598752558231354,0.4439204931259155,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6252976059913635,0.2447156310081482,1.146173357963562,285.0076599121094,284.95001220703125,302.04998779296875,292.9261779785156,298.4361572265625,297.1673583984375,285.00640869140625,1.0,0.6760367155075073,0.3485041856765747,0.3485041856765747,1.0,1.0,-3.644783973693848,0.9458469748497008,2.698937177658081,0.1249110996723175,0.9721480011940002,0.9721480011940002,0.0,349.6221923828125,355.0,61037.75,0.0,4939.01806640625,1.0,279.143310546875,283.0121765136719,295.9034423828125,299.77996826171875,293.1499938964844,293.1499938964844,278.8500061035156,33483.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336737394332886,1.0,0.0,0.0,3.7722482681274414,3.772273063659668,9.494974619883578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.6220703125,0.0,1654.01318359375,1895.4371337890625,0.0,3714.768310546875,0.9308998584747314,1.0,0.0,3.0,1.0,0.0
18201420,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.719659686088562,0.3781891167163849,0.3491854965686798,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.856408417224884,0.6568579077720642,0.6291036009788513,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.8569483757019043,0.6587533354759216,0.465550035238266,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7637827396392822,0.459406316280365,0.4438493549823761,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6243367195129395,0.2444312572479248,1.1461135149002075,284.8872985839844,284.95001220703125,302.04998779296875,292.936279296875,298.431396484375,297.1628723144531,284.8893127441406,1.0,0.6769155263900757,0.3481969833374023,0.3481969833374023,1.0,1.0,-3.643683433532715,0.944513201713562,2.6991703510284424,0.1239013001322746,0.8770336508750916,0.8770336508750916,0.0,352.1331481933594,355.0,61863.4140625,0.0,4951.46875,1.0,278.8659362792969,282.8690185546875,295.9668884277344,299.980712890625,293.1499938964844,293.1499938964844,278.8500061035156,38763.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415664076805116,1.0,0.0,0.0,3.691906452178955,3.6919312477111816,9.094831057154806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.537109375,0.0,1601.209228515625,1895.4371337890625,0.0,3786.677978515625,0.9162063598632812,1.0,0.0,3.0,1.0,0.0
18201480,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7191501259803772,0.3779486417770386,0.3489662110805511,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8557754755020142,0.6564229130744934,0.6286919713020325,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8565261960029602,0.6588417291641235,0.4655977189540863,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7633042335510254,0.4592631459236145,0.4437248110771179,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6239665150642395,0.2443341761827469,1.1457974910736084,284.89727783203125,284.95001220703125,302.04998779296875,292.9380187988281,298.4300231933594,297.1615905761719,284.8988952636719,1.0,0.6771045923233032,0.3481117486953735,0.3481117486953735,1.0,1.0,-3.642451047897339,0.9438603520393372,2.6985907554626465,0.1235038116574287,0.8756113648414612,0.8756113648414612,0.0,352.92840576171875,358.0,61792.296875,0.0,4952.86474609375,1.0,278.8578796386719,282.8789367675781,295.9606628417969,299.9579162597656,293.1499938964844,293.1499938964844,279.1499938964844,38599.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418657422065736,1.0,0.0,0.0,3.670891284942627,3.6709160804748535,8.991586923912109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.275390625,0.0,1576.0953369140625,1895.4371337890625,0.0,3789.395751953125,0.9118483066558838,1.0,0.0,3.0,1.0,0.0
