time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201540,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7177516222000122,0.3777689635753631,0.3486568331718445,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8538423776626587,0.6554761528968811,0.6276135444641113,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8556155562400818,0.6603990197181702,0.4665157198905945,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7619797587394714,0.4593762159347534,0.4437159895896911,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.622927188873291,0.2443508505821228,1.1457310914993286,285.0055847167969,284.95001220703125,302.04998779296875,292.9400329589844,298.42987060546875,297.1636962890625,285.0047302246094,1.0,0.678176760673523,0.34771928191185,0.34771928191185,1.0,1.0,-3.641784906387329,0.94239604473114,2.6993887424468994,0.1220060437917709,0.9706416130065918,0.9706416130065918,0.0,355.6835632324219,361.0,61036.48828125,0.0,4968.10693359375,1.0,279.1425170898437,283.0109558105469,295.9211120605469,299.8035583496094,293.1499938964844,293.1499938964844,278.8500061035156,33631.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934525728225708,1.0,0.0,0.0,3.772080183029175,3.772104978561402,9.494128789810928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.4716796875,0.0,1654.9669189453125,1895.4371337890625,0.0,3722.55322265625,0.931179702281952,1.0,0.0,3.0,1.0,0.0
18201600,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7177516222000122,0.3777689635753631,0.3486568331718445,297.0517883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8538423776626587,0.6554761528968811,0.6276135444641113,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8556155562400818,0.6603990197181702,0.4665157198905945,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.7619797587394714,0.4593762159347534,0.4437159895896911,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.622927188873291,0.2443508505821228,1.1457310914993286,285.0055847167969,284.95001220703125,302.04998779296875,292.9400329589844,298.42987060546875,297.1636962890625,285.0047302246094,1.0,0.678176760673523,0.34771928191185,0.34771928191185,1.0,1.0,-3.641784906387329,0.94239604473114,2.6993887424468994,0.1220060437917709,0.9706416130065918,0.9706416130065918,0.0,355.6835632324219,361.0,61036.48828125,0.0,4968.10693359375,1.0,279.1425170898437,283.0109558105469,295.9211120605469,299.8035583496094,293.1499938964844,293.1499938964844,278.8500061035156,33631.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934525728225708,1.0,0.0,0.0,3.772080183029175,3.772104978561402,9.494128789810928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9394.4716796875,0.0,1654.9669189453125,1895.4371337890625,0.0,3722.55322265625,0.931179702281952,1.0,0.0,3.0,1.0,0.0
18201660,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7158598899841309,0.3766115009784698,0.3480175137519836,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8514439463615417,0.6534328460693359,0.6261609792709351,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8541578054428101,0.660633385181427,0.4670421779155731,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7602418661117554,0.4587092101573944,0.4434673190116882,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6215993762016296,0.2439582496881485,1.145307183265686,284.89666748046875,284.95001220703125,302.04998779296875,292.9349975585937,298.4236755371094,297.15789794921875,284.8982238769531,1.0,0.6792088150978088,0.3473335802555084,0.3473335802555084,1.0,1.0,-3.639103412628174,0.9403238296508788,2.698779582977295,0.120616428554058,0.8737162947654724,0.8737162947654724,0.0,359.00653076171875,364.0,61732.27734375,0.0,4981.01708984375,1.0,278.8565673828125,282.8795471191406,295.959228515625,299.957275390625,293.1499938964844,293.1499938964844,279.1499938964844,38802.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430288076400756,1.0,0.0,0.0,3.6656322479248047,3.6656570434570312,8.965841971075861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.1318359375,0.0,1571.6873779296875,1895.4371337890625,0.0,3799.948486328125,0.9108666181564332,1.0,0.0,3.0,1.0,0.0
18201720,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7158598899841309,0.3766115009784698,0.3480175137519836,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8514439463615417,0.6534328460693359,0.6261609792709351,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8541578054428101,0.660633385181427,0.4670421779155731,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.7602418661117554,0.4587092101573944,0.4434673190116882,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6215993762016296,0.2439582496881485,1.145307183265686,284.89666748046875,284.95001220703125,302.04998779296875,292.9349975585937,298.4236755371094,297.15789794921875,284.8982238769531,1.0,0.6792088150978088,0.3473335802555084,0.3473335802555084,1.0,1.0,-3.639103412628174,0.9403238296508788,2.698779582977295,0.120616428554058,0.8737162947654724,0.8737162947654724,0.0,359.00653076171875,364.0,61732.27734375,0.0,4981.01708984375,1.0,278.8565673828125,282.8795471191406,295.959228515625,299.957275390625,293.1499938964844,293.1499938964844,279.1499938964844,38802.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430288076400756,1.0,0.0,0.0,3.6656322479248047,3.6656570434570312,8.965841971075861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.1318359375,0.0,1571.6873779296875,1895.4371337890625,0.0,3799.948486328125,0.9108666181564332,1.0,0.0,3.0,1.0,0.0
18201780,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.714443564414978,0.3764098584651947,0.3476844131946563,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.84954833984375,0.652442991733551,0.6250375509262085,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8532377481460571,0.6620874404907227,0.4678829312324524,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7589352130889893,0.4587797820568084,0.443414568901062,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6205691695213318,0.2439703047275543,1.1452076435089111,285.00421142578125,284.95001220703125,302.04998779296875,292.9263916015625,298.42352294921875,297.1600036621094,285.0033569335937,1.0,0.6802456974983215,0.3469478785991668,0.3469478785991668,1.0,1.0,-3.6381685733795166,0.9387986063957214,2.6993699073791504,0.1191380843520164,0.967486560344696,0.967486560344696,0.0,361.75482177734375,352.0,60950.015625,0.0,4995.41845703125,1.0,279.1424255371094,283.0114440917969,295.9066772460937,299.78668212890625,293.1499938964844,293.1499938964844,278.8500061035156,33691.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354786276817322,1.0,0.0,0.0,3.766141891479492,3.766166687011719,9.464259846936328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5302734375,0.0,1648.4410400390625,1895.4371337890625,0.0,3731.25390625,0.9298802018165588,1.0,0.0,3.0,1.0,0.0
18201840,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.714443564414978,0.3764098584651947,0.3476844131946563,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.84954833984375,0.652442991733551,0.6250375509262085,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8532377481460571,0.6620874404907227,0.4678829312324524,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7589352130889893,0.4587797820568084,0.443414568901062,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.6205691695213318,0.2439703047275543,1.1452076435089111,285.00421142578125,284.95001220703125,302.04998779296875,292.9263916015625,298.42352294921875,297.1600036621094,285.0033569335937,1.0,0.6802456974983215,0.3469478785991668,0.3469478785991668,1.0,1.0,-3.6381685733795166,0.9387986063957214,2.6993699073791504,0.1191380843520164,0.967486560344696,0.967486560344696,0.0,361.75482177734375,352.0,60950.015625,0.0,4995.41845703125,1.0,279.1424255371094,283.0114440917969,295.9066772460937,299.78668212890625,293.1499938964844,293.1499938964844,278.8500061035156,33691.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354786276817322,1.0,0.0,0.0,3.766141891479492,3.766166687011719,9.464259846936328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.5302734375,0.0,1648.4410400390625,1895.4371337890625,0.0,3731.25390625,0.9298802018165588,1.0,0.0,3.0,1.0,0.0
18201900,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7149690985679626,0.3759123384952545,0.3474237024784088,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.850085437297821,0.6515108942985535,0.6243917346000671,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8542609810829163,0.6622579097747803,0.4682067334651947,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7596234083175659,0.4585150182247162,0.4433097243309021,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.6210986375808716,0.2438358664512634,1.144835114479065,284.8765869140625,284.95001220703125,302.04998779296875,292.9208374023437,298.4211120605469,297.1580505371094,284.8740234375,1.0,0.6791759729385376,0.3467550277709961,0.3467550277709961,1.0,1.0,-3.6369049549102783,0.9377838373184204,2.6991212368011475,0.1185250952839851,0.879641056060791,0.879641056060791,0.0,360.0560913085937,352.0,61872.41796875,0.0,4981.1982421875,1.0,278.8950500488281,282.8580627441406,295.9541015625,299.9990234375,293.1499938964844,293.1499938964844,278.8500061035156,37483.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416601657867432,1.0,0.0,0.0,3.737287998199463,3.737313270568848,9.319796845375096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.744140625,0.0,1643.8292236328125,1895.4371337890625,0.0,3787.529541015625,0.9238674640655518,1.0,0.0,3.0,1.0,0.0
18201960,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7156198024749756,0.3752617537975311,0.3467508554458618,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8508816957473755,0.6503794193267822,0.62325119972229,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8555254936218262,0.6622326374053955,0.468117207288742,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.760536253452301,0.4580893814563751,0.4428305625915527,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6217809319496155,0.243593618273735,1.1433688402175903,284.89599609375,284.95001220703125,302.04998779296875,292.9145202636719,298.4175109863281,297.15460205078125,284.8975524902344,1.0,0.6774771213531494,0.3465834558010101,0.3465834558010101,1.0,1.0,-3.63227915763855,0.9358078241348268,2.6964714527130127,0.1176233738660812,0.870303213596344,0.870303213596344,0.0,357.25909423828125,340.0,61572.59375,0.0,4950.4873046875,1.0,278.85699462890625,282.882080078125,295.9375305175781,299.9283142089844,293.1499938964844,293.1499938964844,279.1499938964844,38895.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437201023101808,1.0,0.0,0.0,3.654207468032837,3.654232025146485,8.91004106051696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.09765625,0.0,1559.5443115234375,1895.4371337890625,0.0,3806.2158203125,0.9084812998771667,1.0,0.0,3.0,1.0,0.0
18202020,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7188889980316162,0.3751305341720581,0.3460415005683899,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8546789288520813,0.649405300617218,0.6216869354248047,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8603811860084534,0.663643479347229,0.4685891270637512,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7643555402755737,0.4581837952136993,0.4423403739929199,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6246402263641357,0.2436820715665817,1.1414042711257937,285.00048828125,284.95001220703125,302.04998779296875,292.899658203125,298.4177551269531,297.1573791503906,284.9995422363281,1.0,0.6732541918754578,0.3462403416633606,0.3462403416633606,1.0,1.0,-3.627148389816284,0.9331367611885072,2.6940114498138428,0.115964688360691,0.960473656654358,0.960473656654358,0.0,348.3358459472656,328.0,60725.203125,0.0,4880.46728515625,1.0,279.1423645019531,283.0119934082031,295.8790283203125,299.74755859375,293.1499938964844,293.1499938964844,278.8500061035156,33801.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360049962997437,1.0,0.0,0.0,3.751639842987061,3.751664400100708,9.391513344780832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.6982421875,0.0,1632.3040771484375,1895.4371337890625,0.0,3736.057373046875,0.9266713261604308,1.0,0.0,3.0,1.0,0.0
18202080,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7188889980316162,0.3751305341720581,0.3460415005683899,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8546789288520813,0.649405300617218,0.6216869354248047,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8603811860084534,0.663643479347229,0.4685891270637512,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.7643555402755737,0.4581837952136993,0.4423403739929199,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6246402263641357,0.2436820715665817,1.1414042711257937,285.00048828125,284.95001220703125,302.04998779296875,292.899658203125,298.4177551269531,297.1573791503906,284.9995422363281,1.0,0.6732541918754578,0.3462403416633606,0.3462403416633606,1.0,1.0,-3.627148389816284,0.9331367611885072,2.6940114498138428,0.115964688360691,0.960473656654358,0.960473656654358,0.0,348.3358459472656,328.0,60725.203125,0.0,4880.46728515625,1.0,279.1423645019531,283.0119934082031,295.8790283203125,299.74755859375,293.1499938964844,293.1499938964844,278.8500061035156,33801.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360049962997437,1.0,0.0,0.0,3.751639842987061,3.751664400100708,9.391513344780832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.6982421875,0.0,1632.3040771484375,1895.4371337890625,0.0,3736.057373046875,0.9266713261604308,1.0,0.0,3.0,1.0,0.0
18202140,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7224994897842407,0.3741039633750915,0.3449966609477997,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8591067790985107,0.6474108099937439,0.619729220867157,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8658415675163269,0.6637920141220093,0.4686536192893982,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7687697410583496,0.4575636684894562,0.4415908753871918,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.627951443195343,0.2434314638376236,1.1390424966812134,284.8963623046875,284.95001220703125,302.04998779296875,292.882080078125,298.4127502441406,297.1533508300781,284.8975830078125,1.0,0.6682714223861694,0.345897227525711,0.345897227525711,1.0,1.0,-3.6198809146881104,0.9298035502433776,2.690077543258667,0.1143701672554016,0.8647773861885071,0.8647773861885071,0.0,338.23681640625,316.0,61286.69140625,0.0,4797.28564453125,1.0,278.85723876953125,282.88751220703125,295.9037780761719,299.8779296875,293.1499938964844,293.1499938964844,279.1499938964844,38974.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440186619758606,1.0,0.0,0.0,3.63278865814209,3.632812976837158,8.805895959085319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2509765625,0.0,1536.252685546875,1895.4371337890625,0.0,3808.921142578125,0.9037394523620604,1.0,0.0,3.0,1.0,0.0
18202200,297.1002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7224994897842407,0.3741039633750915,0.3449966609477997,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8591067790985107,0.6474108099937439,0.619729220867157,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8658415675163269,0.6637920141220093,0.4686536192893982,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7687697410583496,0.4575636684894562,0.4415908753871918,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.627951443195343,0.2434314638376236,1.1390424966812134,284.8963623046875,284.95001220703125,302.04998779296875,292.882080078125,298.4127502441406,297.1533508300781,284.8975830078125,1.0,0.6682714223861694,0.345897227525711,0.345897227525711,1.0,1.0,-3.6198809146881104,0.9298035502433776,2.690077543258667,0.1143701672554016,0.8647773861885071,0.8647773861885071,0.0,338.23681640625,316.0,61286.69140625,0.0,4797.28564453125,1.0,278.85723876953125,282.88751220703125,295.9037780761719,299.8779296875,293.1499938964844,293.1499938964844,279.1499938964844,38974.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440186619758606,1.0,0.0,0.0,3.63278865814209,3.632812976837158,8.805895959085319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.2509765625,0.0,1536.252685546875,1895.4371337890625,0.0,3808.921142578125,0.9037394523620604,1.0,0.0,3.0,1.0,0.0
18202260,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7271458506584167,0.3740568459033966,0.3442830145359039,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8648505210876465,0.6464845538139343,0.6181238889694214,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8727145195007324,0.6651850342750549,0.4690495133399963,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7743687629699707,0.4577104151248932,0.4410607516765594,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6321038603782654,0.2436311841011047,1.13713800907135,284.99920654296875,284.95001220703125,302.04998779296875,292.86199951171875,298.4140014648437,297.1568908691406,284.998291015625,1.0,0.662953794002533,0.3456684648990631,0.3456684648990631,1.0,1.0,-3.6146280765533447,0.9274544715881348,2.68717360496521,0.1130716353654861,0.953453242778778,0.953453242778778,0.0,326.74334716796875,304.0,60439.31640625,0.0,4711.4892578125,1.0,279.1422119140625,283.0160827636719,295.8409729003906,299.6923217773437,293.1499938964844,293.1499938964844,278.8500061035156,33814.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362277388572692,1.0,0.0,0.0,3.729837656021118,3.7298619747161865,9.282674682253856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.98046875,0.0,1607.1070556640625,1895.4371337890625,0.0,3738.08935546875,0.9217699766159058,1.0,0.0,3.0,1.0,0.0
18202320,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.7271458506584167,0.3740568459033966,0.3442830145359039,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8648505210876465,0.6464845538139343,0.6181238889694214,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8727145195007324,0.6651850342750549,0.4690495133399963,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7743687629699707,0.4577104151248932,0.4410607516765594,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6321038603782654,0.2436311841011047,1.13713800907135,284.99920654296875,284.95001220703125,302.04998779296875,292.86199951171875,298.4140014648437,297.1568908691406,284.998291015625,1.0,0.662953794002533,0.3456684648990631,0.3456684648990631,1.0,1.0,-3.6146280765533447,0.9274544715881348,2.68717360496521,0.1130716353654861,0.953453242778778,0.953453242778778,0.0,326.74334716796875,304.0,60439.31640625,0.0,4711.4892578125,1.0,279.1422119140625,283.0160827636719,295.8409729003906,299.6923217773437,293.1499938964844,293.1499938964844,278.8500061035156,33814.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362277388572692,1.0,0.0,0.0,3.729837656021118,3.7298619747161865,9.282674682253856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.98046875,0.0,1607.1070556640625,1895.4371337890625,0.0,3738.08935546875,0.9217699766159058,1.0,0.0,3.0,1.0,0.0
18202380,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7316998839378357,0.3730975091457367,0.3432521522045135,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8706724643707275,0.6445336937904358,0.6161547899246216,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8796192407608032,0.6653013825416565,0.4690560698509216,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7800521850585938,0.4571294784545898,0.4402993619441986,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6363648176193237,0.2434718012809753,1.1349687576293943,284.8981018066406,284.95001220703125,302.04998779296875,292.8397827148437,298.4100646972656,297.15362548828125,284.8992919921875,1.0,0.6574202179908752,0.3454396724700928,0.3454396724700928,1.0,1.0,-3.607511281967163,0.9245381355285645,2.682973146438598,0.1118683740496635,0.8600252270698547,0.8600252270698547,0.0,315.43914794921875,292.0,60977.3203125,0.0,4621.8994140625,1.0,278.8573913574219,282.8949584960937,295.861572265625,299.8169860839844,293.1499938964844,293.1499938964844,279.1499938964844,38994.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442687034606934,1.0,0.0,0.0,3.6080050468444815,3.608029127120972,8.686155297255027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.173828125,0.0,1509.0909423828125,1895.4371337890625,0.0,3811.1865234375,0.898281455039978,1.0,0.0,3.0,1.0,0.0
18202440,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7316998839378357,0.3730975091457367,0.3432521522045135,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8706724643707275,0.6445336937904358,0.6161547899246216,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8796192407608032,0.6653013825416565,0.4690560698509216,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7800521850585938,0.4571294784545898,0.4402993619441986,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6363648176193237,0.2434718012809753,1.1349687576293943,284.8981018066406,284.95001220703125,302.04998779296875,292.8397827148437,298.4100646972656,297.15362548828125,284.8992919921875,1.0,0.6574202179908752,0.3454396724700928,0.3454396724700928,1.0,1.0,-3.607511281967163,0.9245381355285645,2.682973146438598,0.1118683740496635,0.8600252270698547,0.8600252270698547,0.0,315.43914794921875,292.0,60977.3203125,0.0,4621.8994140625,1.0,278.8573913574219,282.8949584960937,295.861572265625,299.8169860839844,293.1499938964844,293.1499938964844,279.1499938964844,38994.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442687034606934,1.0,0.0,0.0,3.6080050468444815,3.608029127120972,8.686155297255027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8378.173828125,0.0,1509.0909423828125,1895.4371337890625,0.0,3811.1865234375,0.898281455039978,1.0,0.0,3.0,1.0,0.0
18202500,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7341650128364563,0.3730207085609436,0.3427388370037079,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8738395571708679,0.6439932584762573,0.6151554584503174,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8833485841751099,0.6658908128738403,0.4690626561641693,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7831122279167175,0.4571399092674255,0.4398895800113678,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6386524438858032,0.2435495406389236,1.133725643157959,285.0096435546875,284.95001220703125,302.04998779296875,292.8279113769531,298.4101867675781,297.15478515625,285.0107421875,1.0,0.6545574069023132,0.3453252911567688,0.3453252911567688,1.0,1.0,-3.603703498840332,0.9230102896690368,2.6806931495666504,0.1111107766628265,0.9361501932144164,0.9361501932144164,0.0,309.6067810058594,292.0,60090.80859375,0.0,4575.44921875,1.0,279.1005859375,283.03009033203125,295.7979431152344,299.59197998046875,293.1499938964844,293.1499938964844,279.1499938964844,34469.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384581446647644,1.0,0.0,0.0,3.649503469467163,3.649527311325073,8.887116109690396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.796875,0.0,1521.1688232421875,1895.4371337890625,0.0,3758.415771484375,0.90568208694458,1.0,0.0,3.0,1.0,0.0
18202560,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7371937036514282,0.373082548379898,0.3425509929656982,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8776511549949646,0.6436196565628052,0.6145433783531189,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8877573609352112,0.6666339039802551,0.4693942964076996,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7867566347122192,0.457289308309555,0.4397639334201813,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6414082050323486,0.2437366396188736,1.1332775354385376,284.998291015625,284.95001220703125,302.04998779296875,292.81561279296875,298.4114685058594,297.15728759765625,284.9969482421875,1.0,0.6518020629882812,0.3452200889587402,0.3452200889587402,1.0,1.0,-3.602447032928467,0.922288179397583,2.680158853530884,0.1106368079781532,0.9470720291137696,0.9470720291137696,0.0,303.40106201171875,280.0,60146.93359375,0.0,4533.80322265625,1.0,279.1429443359375,283.0201721191406,295.7940673828125,299.6278686523437,293.1499938964844,293.1499938964844,278.8500061035156,33718.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93650484085083,1.0,0.0,0.0,3.709160566329956,3.709184646606445,9.180039342027158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.3671875,0.0,1582.64306640625,1895.4371337890625,0.0,3740.61669921875,0.9167975187301636,1.0,0.0,3.0,1.0,0.0
18202620,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7426026463508606,0.3721556365489959,0.3415406048297882,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8846107125282288,0.6416866779327393,0.612580418586731,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8958057165145874,0.6666880249977112,0.4693537354469299,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7934393286705017,0.4567191004753113,0.4390031099319458,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6465587615966797,0.2436313927173614,1.131311058998108,284.8988342285156,284.95001220703125,302.04998779296875,292.7898254394531,298.40789794921875,297.1544189453125,284.9002990722656,1.0,0.6460813283920288,0.3450097143650055,0.3450097143650055,1.0,1.0,-3.595550060272217,0.9195004105567932,2.6760497093200684,0.1095182001590728,0.8549566864967346,0.8549566864967346,0.0,291.8388671875,268.0,60663.94921875,0.0,4443.859375,1.0,278.8577575683594,282.9017028808594,295.8119201660156,299.7483215332031,293.1499938964844,293.1499938964844,279.1499938964844,39005.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446603655815125,1.0,0.0,0.0,3.583394289016724,3.583418130874634,8.568059683966567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.6025390625,0.0,1482.4000244140625,1895.4371337890625,0.0,3814.7333984375,0.8928433656692505,1.0,0.0,3.0,1.0,0.0
18202680,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7426026463508606,0.3721556365489959,0.3415406048297882,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8846107125282288,0.6416866779327393,0.612580418586731,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8958057165145874,0.6666880249977112,0.4693537354469299,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7934393286705017,0.4567191004753113,0.4390031099319458,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6465587615966797,0.2436313927173614,1.131311058998108,284.8988342285156,284.95001220703125,302.04998779296875,292.7898254394531,298.40789794921875,297.1544189453125,284.9002990722656,1.0,0.6460813283920288,0.3450097143650055,0.3450097143650055,1.0,1.0,-3.595550060272217,0.9195004105567932,2.6760497093200684,0.1095182001590728,0.8549566864967346,0.8549566864967346,0.0,291.8388671875,268.0,60663.94921875,0.0,4443.859375,1.0,278.8577575683594,282.9017028808594,295.8119201660156,299.7483215332031,293.1499938964844,293.1499938964844,279.1499938964844,39005.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446603655815125,1.0,0.0,0.0,3.583394289016724,3.583418130874634,8.568059683966567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.6025390625,0.0,1482.4000244140625,1895.4371337890625,0.0,3814.7333984375,0.8928433656692505,1.0,0.0,3.0,1.0,0.0
18202740,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7491182088851929,0.3721539974212646,0.3408611118793487,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8928212523460388,0.6407721042633057,0.6109801530838013,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9051883816719056,0.6679443120956421,0.4696472883224487,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8012001514434814,0.4568766355514526,0.4384725391864776,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.652637243270874,0.2439372688531875,1.1298174858093262,284.9972229003906,284.95001220703125,302.04998779296875,292.7626647949219,298.4093017578125,297.1579895019531,284.996337890625,1.0,0.6403276324272156,0.3447993397712707,0.3447993397712707,1.0,1.0,-3.590715885162353,0.9173539876937866,2.6733620166778564,0.1083463653922081,0.9407983422279358,0.9407983422279358,0.0,279.6861572265625,256.0,59850.29296875,0.0,4356.2080078125,1.0,279.141845703125,283.02496337890625,295.74224853515625,299.5573425292969,293.1499938964844,293.1499938964844,278.8500061035156,33764.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370120763778688,1.0,0.0,0.0,3.6846861839294434,3.6847102642059326,9.059293120117218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.43359375,0.0,1555.219482421875,1895.4371337890625,0.0,3745.241455078125,0.9115710258483888,1.0,0.0,3.0,1.0,0.0
18202800,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7491182088851929,0.3721539974212646,0.3408611118793487,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8928212523460388,0.6407721042633057,0.6109801530838013,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9051883816719056,0.6679443120956421,0.4696472883224487,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8012001514434814,0.4568766355514526,0.4384725391864776,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.652637243270874,0.2439372688531875,1.1298174858093262,284.9972229003906,284.95001220703125,302.04998779296875,292.7626647949219,298.4093017578125,297.1579895019531,284.996337890625,1.0,0.6403276324272156,0.3447993397712707,0.3447993397712707,1.0,1.0,-3.590715885162353,0.9173539876937866,2.6733620166778564,0.1083463653922081,0.9407983422279358,0.9407983422279358,0.0,279.6861572265625,256.0,59850.29296875,0.0,4356.2080078125,1.0,279.141845703125,283.02496337890625,295.74224853515625,299.5573425292969,293.1499938964844,293.1499938964844,278.8500061035156,33764.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370120763778688,1.0,0.0,0.0,3.6846861839294434,3.6847102642059326,9.059293120117218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.43359375,0.0,1555.219482421875,1895.4371337890625,0.0,3745.241455078125,0.9115710258483888,1.0,0.0,3.0,1.0,0.0
18202860,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7556178569793701,0.3712510764598846,0.3398595452308655,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9009930491447448,0.6388534903526306,0.6090149283409119,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9151050448417664,0.6679326295852661,0.4695508480072021,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.808856725692749,0.4563104808330536,0.4377046227455139,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.65887451171875,0.2438708394765854,1.1279975175857544,284.9013977050781,284.95001220703125,302.04998779296875,292.734375,298.4059753417969,297.1553955078125,284.9026184082031,1.0,0.6344881653785706,0.344597578048706,0.344597578048706,1.0,1.0,-3.5839273929595947,0.9146286249160768,2.6692986488342285,0.1072577238082885,0.8513484597206116,0.8513484597206116,0.0,268.0811462402344,244.0,60347.796875,0.0,4266.9072265625,1.0,278.8575439453125,282.90985107421875,295.75689697265625,299.673095703125,293.1499938964844,293.1499938964844,279.1499938964844,39011.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451872706413268,1.0,0.0,0.0,3.5580379962921143,3.5580618381500244,8.447233312836033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0947265625,0.0,1455.2091064453125,1895.4371337890625,0.0,3819.50341796875,0.8873450756072998,1.0,0.0,3.0,1.0,0.0
18202920,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7556178569793701,0.3712510764598846,0.3398595452308655,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9009930491447448,0.6388534903526306,0.6090149283409119,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9151050448417664,0.6679326295852661,0.4695508480072021,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.808856725692749,0.4563104808330536,0.4377046227455139,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.65887451171875,0.2438708394765854,1.1279975175857544,284.9013977050781,284.95001220703125,302.04998779296875,292.734375,298.4059753417969,297.1553955078125,284.9026184082031,1.0,0.6344881653785706,0.344597578048706,0.344597578048706,1.0,1.0,-3.5839273929595947,0.9146286249160768,2.6692986488342285,0.1072577238082885,0.8513484597206116,0.8513484597206116,0.0,268.0811462402344,244.0,60347.796875,0.0,4266.9072265625,1.0,278.8575439453125,282.90985107421875,295.75689697265625,299.673095703125,293.1499938964844,293.1499938964844,279.1499938964844,39011.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451872706413268,1.0,0.0,0.0,3.5580379962921143,3.5580618381500244,8.447233312836033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.0947265625,0.0,1455.2091064453125,1895.4371337890625,0.0,3819.50341796875,0.8873450756072998,1.0,0.0,3.0,1.0,0.0
18202980,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7634854912757874,0.3712587356567383,0.339192271232605,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9109563827514648,0.6379379630088806,0.6074186563491821,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9272209405899048,0.6691123247146606,0.4697931706905365,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8173348903656006,0.4564625918865204,0.4371721148490906,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6662552356719971,0.2442076206207275,1.1266522407531738,284.99609375,284.95001220703125,302.04998779296875,292.7052917480469,298.40728759765625,297.1588134765625,284.9952087402344,1.0,0.6286250352859497,0.3443958163261413,0.3443958163261413,1.0,1.0,-3.5792272090911865,0.912553071975708,2.6666741371154785,0.106118619441986,0.93464857339859,0.93464857339859,0.0,255.913818359375,232.0,59552.9609375,0.0,4180.02978515625,1.0,279.14166259765625,283.029296875,295.6849670410156,299.4812316894531,293.1499938964844,293.1499938964844,278.8500061035156,33743.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375436902046204,1.0,0.0,0.0,3.66209077835083,3.66211462020874,8.948526328822481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.201171875,0.0,1529.7249755859375,1895.4371337890625,0.0,3750.086669921875,0.9064642190933228,1.0,0.0,3.0,1.0,0.0
18203040,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7634854912757874,0.3712587356567383,0.339192271232605,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.9109563827514648,0.6379379630088806,0.6074186563491821,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9272209405899048,0.6691123247146606,0.4697931706905365,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8173348903656006,0.4564625918865204,0.4371721148490906,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.6662552356719971,0.2442076206207275,1.1266522407531738,284.99609375,284.95001220703125,302.04998779296875,292.7052917480469,298.40728759765625,297.1588134765625,284.9952087402344,1.0,0.6286250352859497,0.3443958163261413,0.3443958163261413,1.0,1.0,-3.5792272090911865,0.912553071975708,2.6666741371154785,0.106118619441986,0.93464857339859,0.93464857339859,0.0,255.913818359375,232.0,59552.9609375,0.0,4180.02978515625,1.0,279.14166259765625,283.029296875,295.6849670410156,299.4812316894531,293.1499938964844,293.1499938964844,278.8500061035156,33743.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375436902046204,1.0,0.0,0.0,3.66209077835083,3.66211462020874,8.948526328822481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.201171875,0.0,1529.7249755859375,1895.4371337890625,0.0,3750.086669921875,0.9064642190933228,1.0,0.0,3.0,1.0,0.0
18203100,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7676733732223511,0.3708758652210235,0.338861346244812,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9165154099464417,0.6370572447776794,0.6066339015960693,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9335957765579224,0.6691373586654663,0.4698924124240875,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8216701149940491,0.4562425017356872,0.4369312524795532,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.6702221035957336,0.244238331913948,1.1261937618255615,284.8755187988281,284.95001220703125,302.04998779296875,292.6905212402344,298.4062194824219,297.158203125,284.87432861328125,1.0,0.6257239580154419,0.344294935464859,0.344294935464859,1.0,1.0,-3.5771703720092773,0.9115994572639464,2.665570974349976,0.105701558291912,0.8495045304298401,0.8495045304298401,0.0,249.9296264648437,232.0,60331.328125,0.0,4138.03955078125,1.0,278.8980407714844,282.8866271972656,295.72344970703125,299.67547607421875,293.1499938964844,293.1499938964844,278.8500061035156,38186.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943717896938324,1.0,0.0,0.0,3.61857008934021,3.618594169616699,8.737098937672272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.376953125,0.0,1514.698486328125,1895.4371337890625,0.0,3806.19580078125,0.8975617289543152,1.0,0.0,3.0,1.0,0.0
18203160,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.771446704864502,0.3703796565532684,0.3382050096988678,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9216919541358948,0.6360369920730591,0.6054605841636658,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9393667578697203,0.6689841747283936,0.4696258008480072,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8256023526191711,0.4559014737606048,0.4364024400711059,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6738799810409546,0.2441826313734054,1.1249873638153076,284.902587890625,284.95001220703125,302.04998779296875,292.6756591796875,298.4042663574219,297.1565246582031,284.90380859375,1.0,0.6226775646209717,0.344211608171463,0.344211608171463,1.0,1.0,-3.572563409805298,0.9099220633506776,2.662641286849976,0.1050784215331077,0.8469263315200806,0.8469263315200806,0.0,244.29888916015625,220.0,60032.7421875,0.0,4091.59912109375,1.0,278.85797119140625,282.9168701171875,295.6982116699219,299.5946350097656,293.1499938964844,293.1499938964844,279.1499938964844,39020.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457160234451294,1.0,0.0,0.0,3.5338025093078613,3.5338261127471924,8.33254887311341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.7265625,0.0,1429.5726318359375,1895.4371337890625,0.0,3824.2880859375,0.8819674849510193,1.0,0.0,3.0,1.0,0.0
18203220,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7810857892036438,0.3703954517841339,0.3375513851642608,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9346596002578736,0.635123074054718,0.6038734912872314,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9531124830245972,0.670019805431366,0.4697675406932831,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8352431058883667,0.4560496211051941,0.4358714520931244,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6829041242599487,0.2445587664842605,1.1238365173339844,284.9950561523437,284.95001220703125,302.04998779296875,292.645751953125,298.4057006835937,297.1598815917969,284.9941711425781,1.0,0.6167086958885193,0.344044953584671,0.344044953584671,1.0,1.0,-3.5680058002471924,0.9080045223236084,2.660001277923584,0.1040487885475158,0.9286915063858032,0.9286915063858032,0.0,232.1329803466797,208.0,59257.6953125,0.0,4005.59375,1.0,279.1414794921875,283.03369140625,295.6254272460937,299.4027099609375,293.1499938964844,293.1499938964844,278.8500061035156,33726.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380794167518616,1.0,0.0,0.0,3.6396164894104,3.639639854431152,8.839028282636718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.9345703125,0.0,1504.686279296875,1895.4371337890625,0.0,3754.966796875,0.9013991355895996,1.0,0.0,3.0,1.0,0.0
18203280,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.7810857892036438,0.3703954517841339,0.3375513851642608,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9346596002578736,0.635123074054718,0.6038734912872314,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9531124830245972,0.670019805431366,0.4697675406932831,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8352431058883667,0.4560496211051941,0.4358714520931244,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6829041242599487,0.2445587664842605,1.1238365173339844,284.9950561523437,284.95001220703125,302.04998779296875,292.645751953125,298.4057006835937,297.1598815917969,284.9941711425781,1.0,0.6167086958885193,0.344044953584671,0.344044953584671,1.0,1.0,-3.5680058002471924,0.9080045223236084,2.660001277923584,0.1040487885475158,0.9286915063858032,0.9286915063858032,0.0,232.1329803466797,208.0,59257.6953125,0.0,4005.59375,1.0,279.1414794921875,283.03369140625,295.6254272460937,299.4027099609375,293.1499938964844,293.1499938964844,278.8500061035156,33726.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380794167518616,1.0,0.0,0.0,3.6396164894104,3.639639854431152,8.839028282636718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.9345703125,0.0,1504.686279296875,1895.4371337890625,0.0,3754.966796875,0.9013991355895996,1.0,0.0,3.0,1.0,0.0
18203340,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7909195423126221,0.369538277387619,0.3365731537342071,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9476332664489746,0.6332412958145142,0.6019198894500732,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9661689400672911,0.6698163747787476,0.4695294201374054,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.845221221446991,0.4554945230484009,0.4350983798503876,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6922341585159302,0.2445680797100067,1.1223138570785522,284.9042053222656,284.95001220703125,302.04998779296875,292.6158752441406,298.4030456542969,297.157958984375,284.90478515625,1.0,0.61065274477005,0.343878298997879,0.343878298997879,1.0,1.0,-3.561439514160156,0.9054657816886902,2.6559739112854004,0.1030507534742355,0.8429562449455261,0.8429562449455261,0.0,220.5223083496093,196.0,59732.91015625,0.0,3918.028564453125,1.0,278.85845947265625,282.9234924316406,295.63787841796875,299.5143737792969,293.1499938964844,293.1499938964844,279.1499938964844,38877.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462113976478576,1.0,0.0,0.0,3.511573553085327,3.511596918106079,8.228048500313889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.8828125,0.0,1405.2591552734375,1895.4371337890625,0.0,3828.76806640625,0.8769582509994507,1.0,0.0,3.0,1.0,0.0
