time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203400,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7909195423126221,0.369538277387619,0.3365731537342071,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9476332664489746,0.6332412958145142,0.6019198894500732,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9661689400672911,0.6698163747787476,0.4695294201374054,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.845221221446991,0.4554945230484009,0.4350983798503876,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.6922341585159302,0.2445680797100067,1.1223138570785522,284.9042053222656,284.95001220703125,302.04998779296875,292.6158752441406,298.4030456542969,297.157958984375,284.90478515625,1.0,0.61065274477005,0.343878298997879,0.343878298997879,1.0,1.0,-3.561439514160156,0.9054657816886902,2.6559739112854004,0.1030507534742355,0.8429562449455261,0.8429562449455261,0.0,220.5223083496093,196.0,59732.91015625,0.0,3918.028564453125,1.0,278.85845947265625,282.9234924316406,295.63787841796875,299.5143737792969,293.1499938964844,293.1499938964844,279.1499938964844,38877.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462113976478576,1.0,0.0,0.0,3.511573553085327,3.511596918106079,8.228048500313889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.8828125,0.0,1405.2591552734375,1895.4371337890625,0.0,3828.76806640625,0.8769582509994507,1.0,0.0,3.0,1.0,0.0
18203460,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8028061389923096,0.3695622384548187,0.3359366357326507,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9622913599014282,0.6323316693305969,0.6003490090370178,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9801979660987854,0.670786440372467,0.4696333408355713,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8573678135871887,0.4556403756141662,0.4345731437206268,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7032468318939209,0.244968980550766,1.121297001838684,284.9940490722656,284.95001220703125,302.04998779296875,292.5862731933594,298.4046630859375,297.16131591796875,284.9931945800781,1.0,0.604576587677002,0.3437539339065552,0.3437539339065552,1.0,1.0,-3.557044982910156,0.9037306308746338,2.6533143520355225,0.1021436974406242,0.9228059649467468,0.9228059649467468,0.0,208.356201171875,199.0,58960.23046875,0.0,3832.9150390625,1.0,279.1413269042969,283.03814697265625,295.5655822753906,299.3234558105469,293.1499938964844,293.1499938964844,278.8500061035156,33713.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938528537750244,1.0,0.0,0.0,3.617013692855835,3.617037057876587,8.72958537456725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.587890625,0.0,1479.8262939453125,1895.4371337890625,0.0,3759.056640625,0.8963044881820679,1.0,0.0,3.0,1.0,0.0
18203520,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8028061389923096,0.3695622384548187,0.3359366357326507,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.9622913599014282,0.6323316693305969,0.6003490090370178,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9801979660987854,0.670786440372467,0.4696333408355713,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8573678135871887,0.4556403756141662,0.4345731437206268,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7032468318939209,0.244968980550766,1.121297001838684,284.9940490722656,284.95001220703125,302.04998779296875,292.5862731933594,298.4046630859375,297.16131591796875,284.9931945800781,1.0,0.604576587677002,0.3437539339065552,0.3437539339065552,1.0,1.0,-3.557044982910156,0.9037306308746338,2.6533143520355225,0.1021436974406242,0.9228059649467468,0.9228059649467468,0.0,208.356201171875,199.0,58960.23046875,0.0,3832.9150390625,1.0,279.1413269042969,283.03814697265625,295.5655822753906,299.3234558105469,293.1499938964844,293.1499938964844,278.8500061035156,33713.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938528537750244,1.0,0.0,0.0,3.617013692855835,3.617037057876587,8.72958537456725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.587890625,0.0,1479.8262939453125,1895.4371337890625,0.0,3759.056640625,0.8963044881820679,1.0,0.0,3.0,1.0,0.0
18203580,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8068597912788391,0.3687037825584411,0.3352290987968445,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9668939113616944,0.6304657459259033,0.598686695098877,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9849555492401124,0.6705186367034912,0.4695596098899841,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8618178367614746,0.4550820887088775,0.4340792298316955,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7074107527732849,0.2449892610311508,1.1211860179901123,284.90643310546875,284.95001220703125,302.04998779296875,292.5572509765625,298.4022827148437,297.15924072265625,284.906982421875,1.0,0.6024342179298401,0.3436295688152313,0.3436295688152313,1.0,1.0,-3.55338191986084,0.902217447757721,2.651164293289185,0.1014374271035194,0.8398616909980774,0.8398616909980774,0.0,204.0118103027344,202.0,59461.21875,0.0,3797.29248046875,1.0,278.858642578125,282.9306945800781,295.5791931152344,299.4367980957031,293.1499938964844,293.1499938964844,279.1499938964844,38790.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466378688812256,1.0,0.0,0.0,3.48975133895874,3.489774465560913,8.126102102323784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.94677734375,0.0,1382.04736328125,1895.4371337890625,0.0,3832.62353515625,0.8720865845680237,1.0,0.0,3.0,1.0,0.0
18203640,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8068597912788391,0.3687037825584411,0.3352290987968445,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9668939113616944,0.6304657459259033,0.598686695098877,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9849555492401124,0.6705186367034912,0.4695596098899841,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8618178367614746,0.4550820887088775,0.4340792298316955,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7074107527732849,0.2449892610311508,1.1211860179901123,284.90643310546875,284.95001220703125,302.04998779296875,292.5572509765625,298.4022827148437,297.15924072265625,284.906982421875,1.0,0.6024342179298401,0.3436295688152313,0.3436295688152313,1.0,1.0,-3.55338191986084,0.902217447757721,2.651164293289185,0.1014374271035194,0.8398616909980774,0.8398616909980774,0.0,204.0118103027344,202.0,59461.21875,0.0,3797.29248046875,1.0,278.858642578125,282.9306945800781,295.5791931152344,299.4367980957031,293.1499938964844,293.1499938964844,279.1499938964844,38790.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466378688812256,1.0,0.0,0.0,3.48975133895874,3.489774465560913,8.126102102323784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.94677734375,0.0,1382.04736328125,1895.4371337890625,0.0,3832.62353515625,0.8720865845680237,1.0,0.0,3.0,1.0,0.0
18203700,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8072925209999084,0.3686254322528839,0.3349368572235107,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9672770500183104,0.6299296617507935,0.5979257225990295,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.985642433166504,0.6708549857139587,0.4695657193660736,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8623867630958557,0.4550735056400299,0.4338757395744324,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7080342173576355,0.2451254576444625,1.1212393045425415,285.010498046875,284.95001220703125,302.04998779296875,292.54302978515625,298.40252685546875,297.1600646972656,285.0111083984375,1.0,0.6020125150680542,0.3435673713684082,0.3435673713684082,1.0,1.0,-3.551934242248535,0.9015830159187316,2.650351285934448,0.1010094135999679,0.9122976064682008,0.9122976064682008,0.0,203.3395538330078,202.0,58671.80859375,0.0,3789.58056640625,1.0,279.09783935546875,283.0565490722656,295.5135498046875,299.2159423828125,293.1499938964844,293.1499938964844,279.1499938964844,34160.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940917670726776,1.0,0.0,0.0,3.537902355194092,3.5379250049591064,8.351894962288497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.0126953125,0.0,1398.6558837890625,1895.4371337890625,0.0,3780.785400390625,0.8805810213088989,1.0,0.0,3.0,1.0,0.0
18203760,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8077213168144226,0.3686386048793793,0.3349401950836181,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.967562198638916,0.6295085549354553,0.5975173115730286,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9862560033798218,0.6712965965270996,0.4698732793331146,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8628774285316467,0.4551635682582855,0.433938980102539,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7086026668548584,0.2453345954418182,1.1220463514328003,284.9951477050781,284.95001220703125,302.04998779296875,292.529052734375,298.403564453125,297.16180419921875,284.99383544921875,1.0,0.6020064353942871,0.3434959948062897,0.3434959948062897,1.0,1.0,-3.552861452102661,0.9016441702842712,2.651217222213745,0.1007912531495094,0.9199874401092528,0.9199874401092528,0.0,202.99850463867188,205.0,58761.0,0.0,3789.847412109375,1.0,279.1419982910156,283.0423889160156,295.508056640625,299.2514953613281,293.1499938964844,293.1499938964844,278.8500061035156,33519.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390106797218324,1.0,0.0,0.0,3.60206937789917,3.6020925045013428,8.657598868921923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.8798828125,0.0,1462.178955078125,1895.4371337890625,0.0,3763.445068359375,0.8925508856773376,1.0,0.0,3.0,1.0,0.0
18203820,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8055204749107361,0.3676519691944122,0.3343426287174225,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9647167921066284,0.6275599002838135,0.5960150957107544,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9844563007354736,0.6707138419151306,0.4697723686695099,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8608552813529968,0.4545019268989563,0.433584451675415,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.707165539264679,0.2452529072761535,1.1225939989089966,284.90753173828125,284.95001220703125,302.04998779296875,292.50201416015625,298.400390625,297.1586608886719,284.9083557128906,1.0,0.6023979187011719,0.343353271484375,0.343353271484375,1.0,1.0,-3.550455331802368,0.9004557132720947,2.649999618530273,0.1001574918627739,0.83808434009552,0.83808434009552,0.0,204.4117126464844,208.0,59275.8515625,0.0,3792.36279296875,1.0,278.8583679199219,282.9352722167969,295.5251159667969,299.3699035644531,293.1499938964844,293.1499938964844,279.1499938964844,38785.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473676681518556,1.0,0.0,0.0,3.474543809890747,3.474566698074341,8.055432658693462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.1123046875,0.0,1366.4237060546875,1895.4371337890625,0.0,3839.217041015625,0.8687288761138916,1.0,0.0,3.0,1.0,0.0
18203880,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8055204749107361,0.3676519691944122,0.3343426287174225,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9647167921066284,0.6275599002838135,0.5960150957107544,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9844563007354736,0.6707138419151306,0.4697723686695099,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8608552813529968,0.4545019268989563,0.433584451675415,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.707165539264679,0.2452529072761535,1.1225939989089966,284.90753173828125,284.95001220703125,302.04998779296875,292.50201416015625,298.400390625,297.1586608886719,284.9083557128906,1.0,0.6023979187011719,0.343353271484375,0.343353271484375,1.0,1.0,-3.550455331802368,0.9004557132720947,2.649999618530273,0.1001574918627739,0.83808434009552,0.83808434009552,0.0,204.4117126464844,208.0,59275.8515625,0.0,3792.36279296875,1.0,278.8583679199219,282.9352722167969,295.5251159667969,299.3699035644531,293.1499938964844,293.1499938964844,279.1499938964844,38785.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473676681518556,1.0,0.0,0.0,3.474543809890747,3.474566698074341,8.055432658693462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.1123046875,0.0,1366.4237060546875,1895.4371337890625,0.0,3839.217041015625,0.8687288761138916,1.0,0.0,3.0,1.0,0.0
18203940,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8031948208808899,0.3674730956554413,0.3340574502944946,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9615859985351562,0.6265168190002441,0.5948808193206787,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9824170470237732,0.6711827516555786,0.4699513614177704,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8586244583129883,0.4544826149940491,0.4334627091884613,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.705488920211792,0.2455014437437057,1.1235471963882446,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.4007873535156,297.1600952148437,284.9937438964844,1.0,0.6032319068908691,0.3432105183601379,0.3432105183601379,1.0,1.0,-3.549954652786255,0.8998583555221558,2.6500964164733887,0.0994665026664733,0.9171301126480104,0.9171301126480104,0.0,206.2472381591797,211.0,58592.1328125,0.0,3802.244140625,1.0,279.1410522460937,283.0453186035156,295.45623779296875,299.1877746582031,293.1499938964844,293.1499938964844,278.8500061035156,33579.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397852420806884,1.0,0.0,0.0,3.5877461433410645,3.5877692699432373,8.588883702032035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.744140625,0.0,1447.2005615234375,1895.4371337890625,0.0,3770.49169921875,0.889578104019165,1.0,0.0,3.0,1.0,0.0
18204000,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8031948208808899,0.3674730956554413,0.3340574502944946,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9615859985351562,0.6265168190002441,0.5948808193206787,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9824170470237732,0.6711827516555786,0.4699513614177704,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8586244583129883,0.4544826149940491,0.4334627091884613,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.705488920211792,0.2455014437437057,1.1235471963882446,284.99462890625,284.95001220703125,302.04998779296875,292.47637939453125,298.4007873535156,297.1600952148437,284.9937438964844,1.0,0.6032319068908691,0.3432105183601379,0.3432105183601379,1.0,1.0,-3.549954652786255,0.8998583555221558,2.6500964164733887,0.0994665026664733,0.9171301126480104,0.9171301126480104,0.0,206.2472381591797,211.0,58592.1328125,0.0,3802.244140625,1.0,279.1410522460937,283.0453186035156,295.45623779296875,299.1877746582031,293.1499938964844,293.1499938964844,278.8500061035156,33579.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397852420806884,1.0,0.0,0.0,3.5877461433410645,3.5877692699432373,8.588883702032035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.744140625,0.0,1447.2005615234375,1895.4371337890625,0.0,3770.49169921875,0.889578104019165,1.0,0.0,3.0,1.0,0.0
18204060,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7994149327278137,0.3664152026176452,0.3334314823150635,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9567274451255798,0.6245175004005432,0.593368411064148,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.978831708431244,0.6704100370407104,0.4697281420230865,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8550452589988708,0.4537501037120819,0.4330830872058868,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7026334404945374,0.2453455328941345,1.123988151550293,284.9078674316406,284.95001220703125,302.04998779296875,292.45245361328125,298.397216796875,297.1566772460937,284.90826416015625,1.0,0.6042201519012451,0.3430303633213043,0.3430303633213043,1.0,1.0,-3.54719614982605,0.8984492421150208,2.648746967315674,0.0986624956130981,0.8357316255569458,0.8357316255569458,0.0,209.10366821289065,214.0,59106.5390625,0.0,3812.6044921875,1.0,278.85888671875,282.9384460449219,295.47479248046875,299.3075561523437,293.1499938964844,293.1499938964844,279.1499938964844,38694.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479854106903076,1.0,0.0,0.0,3.462740659713745,3.46276330947876,8.000796469787019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.509765625,0.0,1353.771240234375,1895.4371337890625,0.0,3844.794921875,0.8660420775413513,1.0,0.0,3.0,1.0,0.0
18204120,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7994149327278137,0.3664152026176452,0.3334314823150635,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9567274451255798,0.6245175004005432,0.593368411064148,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.978831708431244,0.6704100370407104,0.4697281420230865,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8550452589988708,0.4537501037120819,0.4330830872058868,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7026334404945374,0.2453455328941345,1.123988151550293,284.9078674316406,284.95001220703125,302.04998779296875,292.45245361328125,298.397216796875,297.1566772460937,284.90826416015625,1.0,0.6042201519012451,0.3430303633213043,0.3430303633213043,1.0,1.0,-3.54719614982605,0.8984492421150208,2.648746967315674,0.0986624956130981,0.8357316255569458,0.8357316255569458,0.0,209.10366821289065,214.0,59106.5390625,0.0,3812.6044921875,1.0,278.85888671875,282.9384460449219,295.47479248046875,299.3075561523437,293.1499938964844,293.1499938964844,279.1499938964844,38694.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479854106903076,1.0,0.0,0.0,3.462740659713745,3.46276330947876,8.000796469787019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.509765625,0.0,1353.771240234375,1895.4371337890625,0.0,3844.794921875,0.8660420775413513,1.0,0.0,3.0,1.0,0.0
18204180,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7964001893997192,0.3661810457706451,0.333125352859497,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9525954127311708,0.6234318017959595,0.5922263860702515,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9758947491645812,0.6707627773284912,0.4698437750339508,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8521541953086853,0.4536755681037903,0.432938814163208,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7003114819526672,0.2455388009548187,1.1248183250427246,284.9937744140625,284.95001220703125,302.04998779296875,292.4305419921875,298.3971862792969,297.1577453613281,284.992919921875,1.0,0.6053289771080017,0.3428502082824707,0.3428502082824707,1.0,1.0,-3.546409845352173,0.8976470232009888,2.6487627029418945,0.0978132560849189,0.9136635065078736,0.9136635065078736,0.0,211.6443023681641,217.0,58417.2265625,0.0,3826.0244140625,1.0,279.1409606933594,283.0477294921875,295.4094543457031,299.1286315917969,293.1499938964844,293.1499938964844,278.8500061035156,33588.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402328729629515,1.0,0.0,0.0,3.574681520462036,3.57470440864563,8.526444617018569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.45703125,0.0,1433.30224609375,1895.4371337890625,0.0,3774.56201171875,0.8866521716117859,1.0,0.0,3.0,1.0,0.0
18204240,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7964001893997192,0.3661810457706451,0.333125352859497,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9525954127311708,0.6234318017959595,0.5922263860702515,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9758947491645812,0.6707627773284912,0.4698437750339508,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8521541953086853,0.4536755681037903,0.432938814163208,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.7003114819526672,0.2455388009548187,1.1248183250427246,284.9937744140625,284.95001220703125,302.04998779296875,292.4305419921875,298.3971862792969,297.1577453613281,284.992919921875,1.0,0.6053289771080017,0.3428502082824707,0.3428502082824707,1.0,1.0,-3.546409845352173,0.8976470232009888,2.6487627029418945,0.0978132560849189,0.9136635065078736,0.9136635065078736,0.0,211.6443023681641,217.0,58417.2265625,0.0,3826.0244140625,1.0,279.1409606933594,283.0477294921875,295.4094543457031,299.1286315917969,293.1499938964844,293.1499938964844,278.8500061035156,33588.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402328729629515,1.0,0.0,0.0,3.574681520462036,3.57470440864563,8.526444617018569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.45703125,0.0,1433.30224609375,1895.4371337890625,0.0,3774.56201171875,0.8866521716117859,1.0,0.0,3.0,1.0,0.0
18204300,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.7947552800178528,0.3656837046146393,0.3329558074474334,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9503323435783386,0.6224767565727234,0.5916441679000854,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.974239706993103,0.6704030632972717,0.4698754251003265,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.850595235824585,0.4533424079418182,0.432872861623764,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.6990621089935303,0.2454844564199447,1.1253550052642822,284.8785400390625,284.95001220703125,302.04998779296875,292.42041015625,298.3958435058594,297.15655517578125,284.87799072265625,1.0,0.6059415936470032,0.3427601456642151,0.3427601456642151,1.0,1.0,-3.546116352081299,0.8972710371017456,2.6488454341888428,0.0975162088871002,0.8321024775505066,0.8321024775505066,0.0,213.0689697265625,217.0,59159.6171875,0.0,3833.90771484375,1.0,278.90008544921875,282.9115295410156,295.4526672363281,299.3251953125,293.1499938964844,293.1499938964844,278.8500061035156,38300.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463379383087158,1.0,0.0,0.0,3.5270674228668213,3.527090549468994,8.300816602968553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.7666015625,0.0,1417.2874755859375,1895.4371337890625,0.0,3829.912109375,0.8772256374359131,1.0,0.0,3.0,1.0,0.0
18204360,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7924085855484009,0.3650914132595062,0.3324822783470154,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9472472667694092,0.6214136481285095,0.5907081365585327,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.971823513507843,0.669914960861206,0.4695758521556854,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8484177589416504,0.4529074132442474,0.4325373470783233,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6972335577011108,0.245345264673233,1.1251437664031982,284.90826416015625,284.95001220703125,302.04998779296875,292.4108581542969,298.39373779296875,297.1544494628906,284.9091796875,1.0,0.6064341068267822,0.3426860868930816,0.3426860868930816,1.0,1.0,-3.5434045791625977,0.8962079882621765,2.6471965312957764,0.0970204100012779,0.8331583738327026,0.8331583738327026,0.0,214.83924865722656,220.0,58909.30859375,0.0,3837.779296875,1.0,278.8587341308594,282.94293212890625,295.4325866699219,299.2519226074219,293.1499938964844,293.1499938964844,279.1499938964844,38821.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482460021972656,1.0,0.0,0.0,3.4467897415161133,3.446812391281128,7.927255865070038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.7587890625,0.0,1338.5579833984375,1895.4371337890625,0.0,3847.147216796875,0.8626396059989929,1.0,0.0,3.0,1.0,0.0
18204420,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7893349528312683,0.3648245334625244,0.3321518301963806,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9428766965866088,0.6203048825263977,0.5895503163337708,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9686153531074524,0.6701928377151489,0.4696436822414398,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8455122113227844,0.4527989327907562,0.4323667585849762,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.694835364818573,0.2455085664987564,1.1258634328842163,284.9932556152344,284.95001220703125,302.04998779296875,292.3937683105469,298.3937683105469,297.15545654296875,284.992431640625,1.0,0.607583224773407,0.3425379693508148,0.3425379693508148,1.0,1.0,-3.5423476696014404,0.8954257965087891,2.646921873092652,0.0962447151541709,0.910439133644104,0.910439133644104,0.0,217.55221557617188,223.0,58244.64453125,0.0,3851.536865234375,1.0,279.14080810546875,283.0504455566406,295.37158203125,299.0781555175781,293.1499938964844,293.1499938964844,278.8500061035156,33581.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402497410774232,1.0,0.0,0.0,3.561509847640991,3.561532735824585,8.463726430818497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6708984375,0.0,1419.2716064453125,1895.4371337890625,0.0,3774.715576171875,0.8836933970451355,1.0,0.0,3.0,1.0,0.0
18204480,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7893349528312683,0.3648245334625244,0.3321518301963806,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9428766965866088,0.6203048825263977,0.5895503163337708,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9686153531074524,0.6701928377151489,0.4696436822414398,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8455122113227844,0.4527989327907562,0.4323667585849762,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.694835364818573,0.2455085664987564,1.1258634328842163,284.9932556152344,284.95001220703125,302.04998779296875,292.3937683105469,298.3937683105469,297.15545654296875,284.992431640625,1.0,0.607583224773407,0.3425379693508148,0.3425379693508148,1.0,1.0,-3.5423476696014404,0.8954257965087891,2.646921873092652,0.0962447151541709,0.910439133644104,0.910439133644104,0.0,217.55221557617188,223.0,58244.64453125,0.0,3851.536865234375,1.0,279.14080810546875,283.0504455566406,295.37158203125,299.0781555175781,293.1499938964844,293.1499938964844,278.8500061035156,33581.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402497410774232,1.0,0.0,0.0,3.561509847640991,3.561532735824585,8.463726430818497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6708984375,0.0,1419.2716064453125,1895.4371337890625,0.0,3774.715576171875,0.8836933970451355,1.0,0.0,3.0,1.0,0.0
18204540,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7854264378547668,0.3637149631977081,0.3314862549304962,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9374564290046692,0.6182781457901001,0.5880179405212402,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9643693566322328,0.6692825555801392,0.4693268835544586,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8419045209884644,0.4520066678524017,0.4319392442703247,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6918043494224548,0.2452929764986038,1.126087665557861,284.9091796875,284.95001220703125,302.04998779296875,292.3795166015625,298.3905639648437,297.1523742675781,284.90948486328125,1.0,0.6086910367012024,0.3423898816108703,0.3423898816108703,1.0,1.0,-3.53908634185791,0.8939638137817383,2.645122528076172,0.0954833775758743,0.8311264514923096,0.8311264514923096,0.0,220.829345703125,226.0,58748.83203125,0.0,3863.102294921875,1.0,278.859130859375,282.9463806152344,295.3998107910156,299.2065734863281,293.1499938964844,293.1499938964844,279.1499938964844,38662.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948037326335907,1.0,0.0,0.0,3.435450792312622,3.4354732036590576,7.875185019656783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.16455078125,0.0,1326.06884765625,1895.4371337890625,0.0,3845.263427734375,0.8600049614906311,1.0,0.0,3.0,1.0,0.0
18204600,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7854264378547668,0.3637149631977081,0.3314862549304962,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9374564290046692,0.6182781457901001,0.5880179405212402,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9643693566322328,0.6692825555801392,0.4693268835544586,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8419045209884644,0.4520066678524017,0.4319392442703247,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6918043494224548,0.2452929764986038,1.126087665557861,284.9091796875,284.95001220703125,302.04998779296875,292.3795166015625,298.3905639648437,297.1523742675781,284.90948486328125,1.0,0.6086910367012024,0.3423898816108703,0.3423898816108703,1.0,1.0,-3.53908634185791,0.8939638137817383,2.645122528076172,0.0954833775758743,0.8311264514923096,0.8311264514923096,0.0,220.829345703125,226.0,58748.83203125,0.0,3863.102294921875,1.0,278.859130859375,282.9463806152344,295.3998107910156,299.2065734863281,293.1499938964844,293.1499938964844,279.1499938964844,38662.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948037326335907,1.0,0.0,0.0,3.435450792312622,3.4354732036590576,7.875185019656783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.16455078125,0.0,1326.06884765625,1895.4371337890625,0.0,3845.263427734375,0.8600049614906311,1.0,0.0,3.0,1.0,0.0
18204660,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7824594378471375,0.3634217083454132,0.3311403393745422,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9331141710281372,0.6171516180038452,0.5868531465530396,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.961079239845276,0.6694886684417725,0.4693540334701538,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8391319513320923,0.4518709480762481,0.4317500591278076,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6894793510437012,0.2454361170530319,1.1267343759536743,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,298.3907165527344,297.15338134765625,284.9922180175781,1.0,0.6098285913467407,0.3422756195068359,0.3422756195068359,1.0,1.0,-3.537843704223633,0.8932290077209473,2.644614696502685,0.09480682015419,0.9076356887817384,0.9076356887817384,0.0,223.5761108398437,229.0,58086.28515625,0.0,3876.56689453125,1.0,279.1407165527344,283.0532531738281,295.34503173828125,299.0395812988281,293.1499938964844,293.1499938964844,278.8500061035156,33563.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398202896118164,1.0,0.0,0.0,3.549124002456665,3.54914665222168,8.404959999097628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.4013671875,0.0,1406.08544921875,1895.4371337890625,0.0,3770.810791015625,0.8809037804603577,1.0,0.0,3.0,1.0,0.0
18204720,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7824594378471375,0.3634217083454132,0.3311403393745422,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9331141710281372,0.6171516180038452,0.5868531465530396,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.961079239845276,0.6694886684417725,0.4693540334701538,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8391319513320923,0.4518709480762481,0.4317500591278076,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6894793510437012,0.2454361170530319,1.1267343759536743,284.9930419921875,284.95001220703125,302.04998779296875,292.368408203125,298.3907165527344,297.15338134765625,284.9922180175781,1.0,0.6098285913467407,0.3422756195068359,0.3422756195068359,1.0,1.0,-3.537843704223633,0.8932290077209473,2.644614696502685,0.09480682015419,0.9076356887817384,0.9076356887817384,0.0,223.5761108398437,229.0,58086.28515625,0.0,3876.56689453125,1.0,279.1407165527344,283.0532531738281,295.34503173828125,299.0395812988281,293.1499938964844,293.1499938964844,278.8500061035156,33563.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398202896118164,1.0,0.0,0.0,3.549124002456665,3.54914665222168,8.404959999097628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8876.4013671875,0.0,1406.08544921875,1895.4371337890625,0.0,3770.810791015625,0.8809037804603577,1.0,0.0,3.0,1.0,0.0
18204780,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7787125110626221,0.3622958958148956,0.3304582238197326,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9278119206428528,0.615119457244873,0.5853127837181091,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9567713737487792,0.6685168743133545,0.4689924418926239,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8357053995132446,0.4510592520236969,0.431302547454834,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6865665912628174,0.2452050000429153,1.1268864870071411,284.9099426269531,284.95001220703125,302.04998779296875,292.3607177734375,298.3878479003906,297.1505432128906,284.9101867675781,1.0,0.6109163165092468,0.3421613574028015,0.3421613574028015,1.0,1.0,-3.5343880653381348,0.8918153047561646,2.6425726413726807,0.0941503942012786,0.8293197154998779,0.8293197154998779,0.0,226.867919921875,232.0,58595.68359375,0.0,3887.686279296875,1.0,278.8592224121094,282.9500732421875,295.3799133300781,299.1749267578125,293.1499938964844,293.1499938964844,279.1499938964844,38627.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473946690559388,1.0,0.0,0.0,3.4235775470733643,3.4235999584198,7.820844416528416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.74072265625,0.0,1313.9886474609375,1895.4371337890625,0.0,3839.4609375,0.8573613166809082,1.0,0.0,3.0,1.0,0.0
18204840,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7787125110626221,0.3622958958148956,0.3304582238197326,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9278119206428528,0.615119457244873,0.5853127837181091,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9567713737487792,0.6685168743133545,0.4689924418926239,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8357053995132446,0.4510592520236969,0.431302547454834,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6865665912628174,0.2452050000429153,1.1268864870071411,284.9099426269531,284.95001220703125,302.04998779296875,292.3607177734375,298.3878479003906,297.1505432128906,284.9101867675781,1.0,0.6109163165092468,0.3421613574028015,0.3421613574028015,1.0,1.0,-3.5343880653381348,0.8918153047561646,2.6425726413726807,0.0941503942012786,0.8293197154998779,0.8293197154998779,0.0,226.867919921875,232.0,58595.68359375,0.0,3887.686279296875,1.0,278.8592224121094,282.9500732421875,295.3799133300781,299.1749267578125,293.1499938964844,293.1499938964844,279.1499938964844,38627.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473946690559388,1.0,0.0,0.0,3.4235775470733643,3.4235999584198,7.820844416528416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.74072265625,0.0,1313.9886474609375,1895.4371337890625,0.0,3839.4609375,0.8573613166809082,1.0,0.0,3.0,1.0,0.0
18204900,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7769954800605774,0.3620901107788086,0.3301394581794739,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.9253548383712769,0.6144934296607971,0.5845654010772705,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.954767405986786,0.6685259938240051,0.4688373804092407,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8341279625892639,0.450930505990982,0.4310769736766815,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6852055788040161,0.2452283650636673,1.1268388032913208,285.0099182128906,284.95001220703125,302.04998779296875,292.3582458496094,298.38751220703125,297.15057373046875,285.01025390625,1.0,0.6114180088043213,0.3421042263507843,0.3421042263507843,1.0,1.0,-3.532583951950073,0.8910903334617615,2.641493558883667,0.0937042832374572,0.8994542360305786,0.8994542360305786,0.0,228.3934783935547,232.0,57854.4453125,0.0,3892.32861328125,1.0,279.0962219238281,283.071044921875,295.3251647949219,298.96826171875,293.1499938964844,293.1499938964844,279.1499938964844,33994.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412798285484314,1.0,0.0,0.0,3.4749104976654053,3.4749324321746826,8.057132845351589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.3837890625,0.0,1332.674560546875,1895.4371337890625,0.0,3784.075439453125,0.8664276599884033,1.0,0.0,3.0,1.0,0.0
18204960,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.7758640050888062,0.3619804978370666,0.3300898671150207,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.9235971570014954,0.6139793992042542,0.5841326713562012,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.9534366130828856,0.6686545610427856,0.4689694941043854,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8330591320991516,0.4509008526802063,0.4310900568962097,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.6843289732933044,0.2453323155641555,1.1274577379226685,284.9927062988281,284.95001220703125,302.04998779296875,292.35675048828125,298.3880310058594,297.15155029296875,284.9914245605469,1.0,0.6120299100875854,0.3420512080192566,0.3420512080192566,1.0,1.0,-3.532920837402344,0.8910274505615234,2.6418933868408203,0.0934901311993599,0.9052687287330629,0.9052687287330629,0.0,229.62820434570312,235.0,57956.234375,0.0,3900.635498046875,1.0,279.14141845703125,283.0550231933594,295.33135986328125,299.0156555175781,293.1499938964844,293.1499938964844,278.8500061035156,33444.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938889980316162,1.0,0.0,0.0,3.5405757427215576,3.5405983924865723,8.364521590920049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.0458984375,0.0,1396.25244140625,1895.4371337890625,0.0,3762.346923828125,0.8786869645118713,1.0,0.0,3.0,1.0,0.0
18205020,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7722998261451721,0.360838770866394,0.329397052526474,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9185474514961244,0.6119414567947388,0.5825904607772827,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9491276144981384,0.6676198244094849,0.468568354845047,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8298052549362183,0.4500711858272552,0.4306283593177795,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6815530061721802,0.2450878769159317,1.127557396888733,284.91064453125,284.95001220703125,302.04998779296875,292.35675048828125,298.38531494140625,297.1488952636719,284.9108581542969,1.0,0.6130948066711426,0.3419452011585235,0.3419452011585235,1.0,1.0,-3.529322624206543,0.8895958065986633,2.6397268772125244,0.0928753688931465,0.827914297580719,0.827914297580719,0.0,232.9152069091797,238.0,58469.87890625,0.0,3911.320556640625,1.0,278.8593444824219,282.9532775878906,295.374755859375,299.1596069335937,293.1499938964844,293.1499938964844,279.1499938964844,38589.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462729692459106,1.0,0.0,0.0,3.4136877059936523,3.413709878921509,7.775724384373461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.9638671875,0.0,1303.9327392578125,1895.4371337890625,0.0,3829.32470703125,0.8551563024520874,1.0,0.0,3.0,1.0,0.0
18205080,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7722998261451721,0.360838770866394,0.329397052526474,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9185474514961244,0.6119414567947388,0.5825904607772827,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9491276144981384,0.6676198244094849,0.468568354845047,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8298052549362183,0.4500711858272552,0.4306283593177795,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.6815530061721802,0.2450878769159317,1.127557396888733,284.91064453125,284.95001220703125,302.04998779296875,292.35675048828125,298.38531494140625,297.1488952636719,284.9108581542969,1.0,0.6130948066711426,0.3419452011585235,0.3419452011585235,1.0,1.0,-3.529322624206543,0.8895958065986633,2.6397268772125244,0.0928753688931465,0.827914297580719,0.827914297580719,0.0,232.9152069091797,238.0,58469.87890625,0.0,3911.320556640625,1.0,278.8593444824219,282.9532775878906,295.374755859375,299.1596069335937,293.1499938964844,293.1499938964844,279.1499938964844,38589.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462729692459106,1.0,0.0,0.0,3.4136877059936523,3.413709878921509,7.775724384373461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.9638671875,0.0,1303.9327392578125,1895.4371337890625,0.0,3829.32470703125,0.8551563024520874,1.0,0.0,3.0,1.0,0.0
18205140,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7695920467376709,0.3605008423328399,0.3290163278579712,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9145801067352296,0.6107869744300842,0.5814061164855957,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.945804238319397,0.6676873564720154,0.4685054123401642,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8272823691368103,0.4498912692070007,0.4304020404815674,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6794219017028809,0.2452012300491333,1.128081202507019,284.9930419921875,284.95001220703125,302.04998779296875,292.36102294921875,298.3855285644531,297.1499328613281,284.99224853515625,1.0,0.6141859889030457,0.3418391644954681,0.3418391644954681,1.0,1.0,-3.5277140140533447,0.8887777328491211,2.638936281204224,0.0922508090734481,0.9037267565727234,0.9037267565727234,0.0,235.672607421875,241.0,57846.9140625,0.0,3923.86181640625,1.0,279.1405334472656,283.0580139160156,295.3351135253906,299.010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33509.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375503659248352,1.0,0.0,0.0,3.5299904346466064,3.530013084411621,8.314581236845697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.0244140625,0.0,1385.6829833984375,1895.4371337890625,0.0,3750.1474609375,0.8765758872032166,1.0,0.0,3.0,1.0,0.0
18205200,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7695920467376709,0.3605008423328399,0.3290163278579712,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9145801067352296,0.6107869744300842,0.5814061164855957,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.945804238319397,0.6676873564720154,0.4685054123401642,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8272823691368103,0.4498912692070007,0.4304020404815674,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6794219017028809,0.2452012300491333,1.128081202507019,284.9930419921875,284.95001220703125,302.04998779296875,292.36102294921875,298.3855285644531,297.1499328613281,284.99224853515625,1.0,0.6141859889030457,0.3418391644954681,0.3418391644954681,1.0,1.0,-3.5277140140533447,0.8887777328491211,2.638936281204224,0.0922508090734481,0.9037267565727234,0.9037267565727234,0.0,235.672607421875,241.0,57846.9140625,0.0,3923.86181640625,1.0,279.1405334472656,283.0580139160156,295.3351135253906,299.010009765625,293.1499938964844,293.1499938964844,278.8500061035156,33509.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375503659248352,1.0,0.0,0.0,3.5299904346466064,3.530013084411621,8.314581236845697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.0244140625,0.0,1385.6829833984375,1895.4371337890625,0.0,3750.1474609375,0.8765758872032166,1.0,0.0,3.0,1.0,0.0
