time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205260,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7659728527069092,0.359173446893692,0.3282173275947571,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9096307754516602,0.6085716485977173,0.5797604322433472,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9412510395050048,0.6664236187934875,0.4679891467094421,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8239483833312988,0.4488691687583923,0.4298266768455505,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6765284538269043,0.244758665561676,1.1276496648788452,284.9105529785156,284.95001220703125,302.0492858886719,292.3669738769531,298.3813171386719,297.1456604003906,284.91064453125,1.0,0.6151718497276306,0.3417351245880127,0.3417351245880127,1.0,1.0,-3.5229523181915283,0.886995792388916,2.6359565258026123,0.0916129723191261,0.8263207674026489,0.8263207674026489,0.0,239.1024780273437,244.0,58355.83203125,0.0,3932.40234375,1.0,278.8594055175781,282.9554443359375,295.3848876953125,299.1615905761719,293.1499938964844,293.1499938964844,279.1499938964844,38586.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448617696762084,1.0,0.0,0.0,3.405391931533813,3.40541410446167,7.73797808051313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.5498046875,0.0,1295.7325439453125,1895.4371337890625,0.0,3816.556884765625,0.8533120155334473,1.0,0.0,3.0,1.0,0.0
18205320,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7659728527069092,0.359173446893692,0.3282173275947571,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9096307754516602,0.6085716485977173,0.5797604322433472,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9412510395050048,0.6664236187934875,0.4679891467094421,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8239483833312988,0.4488691687583923,0.4298266768455505,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.6765284538269043,0.244758665561676,1.1276496648788452,284.9105529785156,284.95001220703125,302.0492858886719,292.3669738769531,298.3813171386719,297.1456604003906,284.91064453125,1.0,0.6151718497276306,0.3417351245880127,0.3417351245880127,1.0,1.0,-3.5229523181915283,0.886995792388916,2.6359565258026123,0.0916129723191261,0.8263207674026489,0.8263207674026489,0.0,239.1024780273437,244.0,58355.83203125,0.0,3932.40234375,1.0,278.8594055175781,282.9554443359375,295.3848876953125,299.1615905761719,293.1499938964844,293.1499938964844,279.1499938964844,38586.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448617696762084,1.0,0.0,0.0,3.405391931533813,3.40541410446167,7.73797808051313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.5498046875,0.0,1295.7325439453125,1895.4371337890625,0.0,3816.556884765625,0.8533120155334473,1.0,0.0,3.0,1.0,0.0
18205380,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7627691030502319,0.3584212064743042,0.3275290429592132,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9053215384483336,0.6069942712783813,0.5782512426376343,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9372137188911438,0.6660364866256714,0.4676613807678222,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8209105134010315,0.4482460618019104,0.4292564988136291,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6737573146820068,0.2443930655717849,1.126409888267517,284.9901428222656,284.95001220703125,302.047119140625,292.3717956542969,298.3774719238281,297.142333984375,284.9892883300781,1.0,0.6160006523132324,0.3416310846805572,0.3416310846805572,1.0,1.0,-3.5177321434021,0.8850822448730469,2.6326498985290527,0.0907751321792602,0.8992753028869629,0.8992753028869629,0.0,242.21815490722656,247.0,57671.46875,0.0,3937.880126953125,1.0,279.14044189453125,283.05877685546875,295.34649658203125,299.0120544433594,293.1499938964844,293.1499938964844,279.45001220703125,33614.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362759590148926,1.0,0.0,0.0,3.518505573272705,3.5185279846191406,8.260565778073214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.53759765625,0.0,1374.5272216796875,1895.4371337890625,0.0,3738.529052734375,0.8740608096122742,1.0,0.0,3.0,1.0,0.0
18205440,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.7627691030502319,0.3584212064743042,0.3275290429592132,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9053215384483336,0.6069942712783813,0.5782512426376343,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.9372137188911438,0.6660364866256714,0.4676613807678222,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8209105134010315,0.4482460618019104,0.4292564988136291,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6737573146820068,0.2443930655717849,1.126409888267517,284.9901428222656,284.95001220703125,302.047119140625,292.3717956542969,298.3774719238281,297.142333984375,284.9892883300781,1.0,0.6160006523132324,0.3416310846805572,0.3416310846805572,1.0,1.0,-3.5177321434021,0.8850822448730469,2.6326498985290527,0.0907751321792602,0.8992753028869629,0.8992753028869629,0.0,242.21815490722656,247.0,57671.46875,0.0,3937.880126953125,1.0,279.14044189453125,283.05877685546875,295.34649658203125,299.0120544433594,293.1499938964844,293.1499938964844,279.45001220703125,33614.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362759590148926,1.0,0.0,0.0,3.518505573272705,3.5185279846191406,8.260565778073214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.53759765625,0.0,1374.5272216796875,1895.4371337890625,0.0,3738.529052734375,0.8740608096122742,1.0,0.0,3.0,1.0,0.0
18205500,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7613198757171631,0.35811647772789,0.3272536993026733,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.903398096561432,0.6062955856323242,0.5775835514068604,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.9353735446929932,0.665951132774353,0.4675775468349457,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8195131421089172,0.4479987025260925,0.4290314614772796,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6724782586097717,0.2442336082458496,1.1258697509765625,285.07257080078125,284.95001220703125,302.04547119140625,292.373779296875,298.3757019042969,297.1410217285156,285.07330322265625,1.0,0.6164348721504211,0.3415790498256683,0.3415790498256683,1.0,1.0,-3.515575408935547,0.884262204170227,2.6313130855560303,0.090422123670578,0.9808639287948608,0.9808639287948608,0.0,243.7129821777344,247.0,56991.46484375,0.0,3941.38134765625,1.0,279.3968505859375,283.1638488769531,295.32794189453125,298.8846130371094,293.1499938964844,293.1499938964844,279.45001220703125,31197.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305980801582336,1.0,0.0,0.0,3.611115694046021,3.611138343811035,8.701138654032547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.8173828125,0.0,1454.7847900390625,1895.4371337890625,0.0,3686.6220703125,0.894220232963562,1.0,0.0,3.0,1.0,0.0
18205560,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.7600498199462891,0.3577858209609985,0.327068030834198,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.901701271533966,0.6055737733840942,0.5770268440246582,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9337586164474488,0.6658278703689575,0.4675951898097992,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8182680606842041,0.4477363526821136,0.4288879334926605,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.6713405847549438,0.2440659999847412,1.125516414642334,285.0438842773437,284.95001220703125,302.04351806640625,292.3755187988281,298.3741149902344,297.1398010253906,285.0406188964844,1.0,0.6169068813323975,0.3415619134902954,0.3415619134902954,1.0,1.0,-3.514106512069702,0.8837538957595825,2.630352735519409,0.0902458950877189,0.9987422823905944,0.9987422823905944,0.0,245.1205291748047,250.0,57219.27734375,0.0,3946.098876953125,1.0,279.4421081542969,283.1322326660156,295.3546142578125,298.9772644042969,293.1499938964844,293.1499938964844,279.1499938964844,31153.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296070337295532,1.0,0.0,0.0,3.7108638286590576,3.710887670516968,9.188472631649348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.0595703125,0.0,1565.0775146484375,1895.4371337890625,0.0,3677.538818359375,0.91535222530365,1.0,0.0,3.0,1.0,0.0
18205620,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7557737231254578,0.3557228446006775,0.3257436454296112,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8964377045631409,0.6025739312171936,0.5748088955879211,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9282028675079346,0.6636393666267395,0.4665881395339966,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8141619563102722,0.4459826648235321,0.4277531802654266,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6675962209701538,0.2429350465536117,1.122388243675232,284.8854675292969,284.95001220703125,302.0384826660156,292.3781433105469,298.3645935058594,297.1300354003906,284.8866882324219,1.0,0.6174388527870178,0.3415276408195495,0.3415276408195495,1.0,1.0,-3.5035223960876465,0.8804153800010681,2.6231069564819336,0.0894677862524986,0.8770062923431396,0.8770062923431396,0.0,249.0445251464844,253.0,58049.38671875,0.0,3942.73828125,1.0,279.1566772460937,282.9527893066406,295.4134216308594,299.17169189453125,293.1499938964844,293.1499938964844,279.45001220703125,37917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940861999988556,1.0,0.0,0.0,3.653207540512085,3.653231859207153,8.90516503204708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.0712890625,0.0,1551.102294921875,1895.4371337890625,0.0,3780.27978515625,0.907038390636444,1.0,0.0,3.0,1.0,0.0
18205680,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7557737231254578,0.3557228446006775,0.3257436454296112,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8964377045631409,0.6025739312171936,0.5748088955879211,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9282028675079346,0.6636393666267395,0.4665881395339966,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8141619563102722,0.4459826648235321,0.4277531802654266,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6675962209701538,0.2429350465536117,1.122388243675232,284.8854675292969,284.95001220703125,302.0384826660156,292.3781433105469,298.3645935058594,297.1300354003906,284.8866882324219,1.0,0.6174388527870178,0.3415276408195495,0.3415276408195495,1.0,1.0,-3.5035223960876465,0.8804153800010681,2.6231069564819336,0.0894677862524986,0.8770062923431396,0.8770062923431396,0.0,249.0445251464844,253.0,58049.38671875,0.0,3942.73828125,1.0,279.1566772460937,282.9527893066406,295.4134216308594,299.17169189453125,293.1499938964844,293.1499938964844,279.45001220703125,37917.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940861999988556,1.0,0.0,0.0,3.653207540512085,3.653231859207153,8.90516503204708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.0712890625,0.0,1551.102294921875,1895.4371337890625,0.0,3780.27978515625,0.907038390636444,1.0,0.0,3.0,1.0,0.0
18205740,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7521740794181824,0.354537695646286,0.3245486319065094,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.891912043094635,0.6005011796951294,0.5727039575576782,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9235618710517884,0.6626933217048645,0.4657491147518158,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8105471134185791,0.4448637366294861,0.4266160130500793,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6642376184463501,0.2420518845319748,1.1185380220413208,284.99005126953125,284.95001220703125,302.0320739746094,292.3796691894531,298.3571472167969,297.1235046386719,284.98895263671875,1.0,0.6176974177360535,0.3414933681488037,0.3414933681488037,1.0,1.0,-3.492534637451172,0.8769649863243103,2.615569591522217,0.0883865728974342,0.9601474404335022,0.9601474404335022,0.0,252.31887817382807,256.0,57109.203125,0.0,3934.503662109375,1.0,279.4423217773437,283.08404541015625,295.3588256835937,298.9939270019531,293.1499938964844,293.1499938964844,279.1499938964844,33705.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329876899719238,1.0,0.0,0.0,3.7491304874420166,3.749155282974243,9.378954359817726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.8017578125,0.0,1628.6446533203125,1895.4371337890625,0.0,3708.495849609375,0.9259509444236756,1.0,0.0,3.0,1.0,0.0
18205800,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7521740794181824,0.354537695646286,0.3245486319065094,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.891912043094635,0.6005011796951294,0.5727039575576782,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9235618710517884,0.6626933217048645,0.4657491147518158,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8105471134185791,0.4448637366294861,0.4266160130500793,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.6642376184463501,0.2420518845319748,1.1185380220413208,284.99005126953125,284.95001220703125,302.0320739746094,292.3796691894531,298.3571472167969,297.1235046386719,284.98895263671875,1.0,0.6176974177360535,0.3414933681488037,0.3414933681488037,1.0,1.0,-3.492534637451172,0.8769649863243103,2.615569591522217,0.0883865728974342,0.9601474404335022,0.9601474404335022,0.0,252.31887817382807,256.0,57109.203125,0.0,3934.503662109375,1.0,279.4423217773437,283.08404541015625,295.3588256835937,298.9939270019531,293.1499938964844,293.1499938964844,279.1499938964844,33705.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329876899719238,1.0,0.0,0.0,3.7491304874420166,3.749155282974243,9.378954359817726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.8017578125,0.0,1628.6446533203125,1895.4371337890625,0.0,3708.495849609375,0.9259509444236756,1.0,0.0,3.0,1.0,0.0
18205860,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7483412027359009,0.3525414764881134,0.3231505155563354,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8871178030967712,0.5975366234779358,0.5703609585762024,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.918584644794464,0.6605907678604126,0.4646663069725036,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8065885305404663,0.4430627822875976,0.4253024458885193,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6606942415237427,0.2407593131065368,1.1141972541809082,284.88494873046875,284.95001220703125,302.0242614746094,292.380126953125,298.34747314453125,297.1141357421875,284.8865051269531,1.0,0.6178370714187622,0.3415548801422119,0.3415548801422119,1.0,1.0,-3.479941129684448,0.8733034729957581,2.606637477874756,0.0877046585083007,0.8557998538017273,0.8557998538017273,0.0,255.81710815429688,259.0,57543.75,0.0,3923.5546875,1.0,279.1572570800781,282.9630432128906,295.39971923828125,299.1298217773437,293.1499938964844,293.1499938964844,279.45001220703125,39506.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406840205192566,1.0,0.0,0.0,3.611445426940918,3.6114697456359854,8.702727996023896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.6630859375,0.0,1516.65234375,1895.4371337890625,0.0,3778.662841796875,0.8993809819221497,1.0,0.0,3.0,1.0,0.0
18205920,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7483412027359009,0.3525414764881134,0.3231505155563354,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8871178030967712,0.5975366234779358,0.5703609585762024,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.918584644794464,0.6605907678604126,0.4646663069725036,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8065885305404663,0.4430627822875976,0.4253024458885193,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6606942415237427,0.2407593131065368,1.1141972541809082,284.88494873046875,284.95001220703125,302.0242614746094,292.380126953125,298.34747314453125,297.1141357421875,284.8865051269531,1.0,0.6178370714187622,0.3415548801422119,0.3415548801422119,1.0,1.0,-3.479941129684448,0.8733034729957581,2.606637477874756,0.0877046585083007,0.8557998538017273,0.8557998538017273,0.0,255.81710815429688,259.0,57543.75,0.0,3923.5546875,1.0,279.1572570800781,282.9630432128906,295.39971923828125,299.1298217773437,293.1499938964844,293.1499938964844,279.45001220703125,39506.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406840205192566,1.0,0.0,0.0,3.611445426940918,3.6114697456359854,8.702727996023896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.6630859375,0.0,1516.65234375,1895.4371337890625,0.0,3778.662841796875,0.8993809819221497,1.0,0.0,3.0,1.0,0.0
18205980,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7453294992446899,0.3514623045921325,0.3220734298229217,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8832300901412964,0.5955693125724792,0.5683773159980774,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9147557616233826,0.6597723364830017,0.4639469981193542,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8033125996589661,0.4419923722743988,0.4242163300514221,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6577579975128174,0.239844724535942,1.1101181507110596,284.9918518066406,284.95001220703125,302.0150451660156,292.3795166015625,298.3409118652344,297.10919189453125,284.990966796875,1.0,0.6179425716400146,0.3416164219379425,0.3416164219379425,1.0,1.0,-3.4691720008850098,0.8702141046524048,2.5989580154418945,0.0869748219847679,0.9412006735801696,0.9412006735801696,0.0,258.6671447753906,262.0,56590.75390625,0.0,3913.405029296875,1.0,279.4420166015625,283.0966186523437,295.3493347167969,298.95098876953125,293.1499938964844,293.1499938964844,279.1499938964844,34028.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308674335479736,1.0,0.0,0.0,3.7015867233276367,3.701611042022705,9.142588623944904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.86328125,0.0,1576.3626708984375,1895.4371337890625,0.0,3689.08935546875,0.9155410528182985,1.0,0.0,3.0,1.0,0.0
18206040,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7453294992446899,0.3514623045921325,0.3220734298229217,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8832300901412964,0.5955693125724792,0.5683773159980774,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9147557616233826,0.6597723364830017,0.4639469981193542,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8033125996589661,0.4419923722743988,0.4242163300514221,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6577579975128174,0.239844724535942,1.1101181507110596,284.9918518066406,284.95001220703125,302.0150451660156,292.3795166015625,298.3409118652344,297.10919189453125,284.990966796875,1.0,0.6179425716400146,0.3416164219379425,0.3416164219379425,1.0,1.0,-3.4691720008850098,0.8702141046524048,2.5989580154418945,0.0869748219847679,0.9412006735801696,0.9412006735801696,0.0,258.6671447753906,262.0,56590.75390625,0.0,3913.405029296875,1.0,279.4420166015625,283.0966186523437,295.3493347167969,298.95098876953125,293.1499938964844,293.1499938964844,279.1499938964844,34028.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308674335479736,1.0,0.0,0.0,3.7015867233276367,3.701611042022705,9.142588623944904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.86328125,0.0,1576.3626708984375,1895.4371337890625,0.0,3689.08935546875,0.9155410528182985,1.0,0.0,3.0,1.0,0.0
18206100,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7438417077064514,0.3505510687828064,0.3215543329715729,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8812991976737976,0.594183623790741,0.567412793636322,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9128629565238952,0.6588242053985596,0.463595449924469,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.8016852736473083,0.4411629736423492,0.4237064719200134,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.65633225440979,0.2392368018627166,1.1082649230957031,284.8680725097656,284.95001220703125,302.00994873046875,292.3788146972656,298.3367614746094,297.1056823730469,284.8658752441406,1.0,0.6180386543273926,0.3416471779346466,0.3416471779346466,1.0,1.0,-3.464129447937012,0.8687666654586792,2.595362901687622,0.0867721810936927,0.8524838089942932,0.8524838089942932,0.0,260.1538391113281,262.0,57342.5390625,0.0,3909.55126953125,1.0,279.1966552734375,282.9508972167969,295.4046936035156,299.1575927734375,293.1499938964844,293.1499938964844,279.1499938964844,38377.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364554286003112,1.0,0.0,0.0,3.655029058456421,3.655053615570069,8.914047953112458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.1767578125,0.0,1556.5806884765625,1895.4371337890625,0.0,3740.165771484375,0.9058277606964112,1.0,0.0,3.0,1.0,0.0
18206160,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7418147325515747,0.3494842946529388,0.3206939101219177,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.878781795501709,0.5926230549812317,0.5660532712936401,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9102838039398192,0.6576699614524841,0.4628691971302032,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.799508273601532,0.4401798546314239,0.4228914380073547,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.654460072517395,0.2385095208883285,1.1055551767349243,284.89459228515625,284.95001220703125,302.0044860839844,292.3778381347656,298.3316650390625,297.1011657714844,284.8962097167969,1.0,0.617993950843811,0.3417125344276428,0.3417125344276428,1.0,1.0,-3.456349372863769,0.8665854334831238,2.589763879776001,0.0864094495773315,0.8464376330375671,0.8464376330375671,0.0,262.00457763671875,265.0,56967.41796875,0.0,3901.00830078125,1.0,279.1576232910156,282.98443603515625,295.3936462402344,299.0873413085937,293.1499938964844,293.1499938964844,279.45001220703125,39568.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378320574760436,1.0,0.0,0.0,3.555924415588379,3.555948257446289,8.437200449407101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7835.09814453125,0.0,1457.0107421875,1895.4371337890625,0.0,3752.714111328125,0.8873188495635986,1.0,0.0,3.0,1.0,0.0
18206220,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7389212846755981,0.3483259379863739,0.3195722699165344,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.875031054019928,0.5905665755271912,0.5640169978141785,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.906731903553009,0.6567205190658569,0.4620868563652038,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.796296238899231,0.4390164315700531,0.4217423498630523,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6516156196594238,0.2375082522630691,1.1011602878570557,284.9934387207031,284.95001220703125,301.9925537109375,292.3750915527344,298.32525634765625,297.09698486328125,284.9924621582031,1.0,0.6180235147476196,0.3418432474136352,0.3418432474136352,1.0,1.0,-3.444933652877808,0.8635058403015137,2.581427812576294,0.0858735591173172,0.9297513961791992,0.9297513961791992,0.0,264.8363037109375,268.0,56063.12890625,0.0,3889.210693359375,1.0,279.4416198730469,283.1089172363281,295.3440856933594,298.9128112792969,293.1499938964844,293.1499938964844,279.1499938964844,33915.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278942942619324,1.0,0.0,0.0,3.6544668674468994,3.6544907093048096,8.911306395020802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.2060546875,0.0,1522.526611328125,1895.4371337890625,0.0,3661.825439453125,0.904863715171814,1.0,0.0,3.0,1.0,0.0
18206280,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7389212846755981,0.3483259379863739,0.3195722699165344,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.875031054019928,0.5905665755271912,0.5640169978141785,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.906731903553009,0.6567205190658569,0.4620868563652038,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.796296238899231,0.4390164315700531,0.4217423498630523,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.6516156196594238,0.2375082522630691,1.1011602878570557,284.9934387207031,284.95001220703125,301.9925537109375,292.3750915527344,298.32525634765625,297.09698486328125,284.9924621582031,1.0,0.6180235147476196,0.3418432474136352,0.3418432474136352,1.0,1.0,-3.444933652877808,0.8635058403015137,2.581427812576294,0.0858735591173172,0.9297513961791992,0.9297513961791992,0.0,264.8363037109375,268.0,56063.12890625,0.0,3889.210693359375,1.0,279.4416198730469,283.1089172363281,295.3440856933594,298.9128112792969,293.1499938964844,293.1499938964844,279.1499938964844,33915.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278942942619324,1.0,0.0,0.0,3.6544668674468994,3.6544907093048096,8.911306395020802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.2060546875,0.0,1522.526611328125,1895.4371337890625,0.0,3661.825439453125,0.904863715171814,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7360538840293884,0.3465592265129089,0.3183767199516296,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8713952898979187,0.5879641175270081,0.5620107650756836,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.903266966342926,0.6547930240631104,0.4611326158046722,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.7931435704231262,0.4373793005943298,0.4205723404884338,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.6489116549491882,0.2362919151782989,1.0970406532287598,284.89178466796875,284.95001220703125,301.9813537597656,292.3719482421875,298.3172607421875,297.0906066894531,284.8940124511719,1.0,0.618012547492981,0.3419544696807861,0.3419544696807861,1.0,1.0,-3.4335830211639404,0.8603723645210266,2.5732107162475586,0.0854850634932518,0.839424192905426,0.839424192905426,0.0,267.6570129394531,268.0,56476.98828125,0.0,3877.53515625,1.0,279.1640014648437,282.9930114746094,295.3935852050781,299.0657958984375,293.1499938964844,293.1499938964844,279.1499938964844,39809.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349342584609984,1.0,0.0,0.0,3.5233583450317383,3.5233817100524902,8.28336737868085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.1552734375,0.0,1424.295654296875,1895.4371337890625,0.0,3726.2841796875,0.8802369832992554,1.0,0.0,3.0,1.0,0.0
18206400,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7354755997657776,0.3462623953819275,0.3181095123291015,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8706787824630737,0.5875197052955627,0.5615915656089783,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9025838971138,0.6544764041900635,0.4609036147594452,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7925121784210205,0.4370951950550079,0.4203116595745086,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.648371696472168,0.2360710948705673,1.0961391925811768,284.8977966308594,284.95001220703125,301.9792785644531,292.3713073730469,298.3157653808594,297.0894775390625,284.8991394042969,1.0,0.6179779767990112,0.3419739603996277,0.3419739603996277,1.0,1.0,-3.4310836791992188,0.8596680760383606,2.571415662765503,0.0853485316038131,0.8381106853485107,0.8381106853485107,0.0,268.1948547363281,271.0,56404.4921875,0.0,3874.4853515625,1.0,279.1587829589844,282.9990539550781,295.3868713378906,299.0467529296875,293.1499938964844,293.1499938964844,279.45001220703125,39475.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348365664482116,1.0,0.0,0.0,3.50877332687378,3.508796453475952,8.214930744543381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.1572265625,0.0,1406.6473388671875,1895.4371337890625,0.0,3725.39208984375,0.876750648021698,1.0,0.0,3.0,1.0,0.0
18206460,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7326053977012634,0.3449864089488983,0.3168990910053253,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8669874668121338,0.5853248834609985,0.559444785118103,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8992436528205872,0.6533434391021729,0.4600108861923218,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7892940044403076,0.4357949495315552,0.4190495908260345,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6455470323562622,0.234949916601181,1.0912606716156006,284.9913024902344,284.95001220703125,301.9646911621094,292.3664855957031,298.3091125488281,297.0855712890625,284.9902648925781,1.0,0.6179041862487793,0.3421789705753326,0.3421789705753326,1.0,1.0,-3.4185791015625,0.8564673662185669,2.5621118545532227,0.0849623084068298,0.9179734587669371,0.9179734587669371,0.0,271.0531921386719,274.0,55516.109375,0.0,3860.248779296875,1.0,279.4412841796875,283.1180419921875,295.33563232421875,298.8713073730469,293.1499938964844,293.1499938964844,279.1499938964844,33895.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249761700630188,1.0,0.0,0.0,3.609630823135376,3.609654188156128,8.693984909768915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6005859375,0.0,1473.1435546875,1895.4371337890625,0.0,3635.009033203125,0.8947073221206665,1.0,0.0,3.0,1.0,0.0
18206520,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7326053977012634,0.3449864089488983,0.3168990910053253,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8669874668121338,0.5853248834609985,0.559444785118103,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8992436528205872,0.6533434391021729,0.4600108861923218,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.7892940044403076,0.4357949495315552,0.4190495908260345,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6455470323562622,0.234949916601181,1.0912606716156006,284.9913024902344,284.95001220703125,301.9646911621094,292.3664855957031,298.3091125488281,297.0855712890625,284.9902648925781,1.0,0.6179041862487793,0.3421789705753326,0.3421789705753326,1.0,1.0,-3.4185791015625,0.8564673662185669,2.5621118545532227,0.0849623084068298,0.9179734587669371,0.9179734587669371,0.0,271.0531921386719,274.0,55516.109375,0.0,3860.248779296875,1.0,279.4412841796875,283.1180419921875,295.33563232421875,298.8713073730469,293.1499938964844,293.1499938964844,279.1499938964844,33895.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249761700630188,1.0,0.0,0.0,3.609630823135376,3.609654188156128,8.693984909768915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.6005859375,0.0,1473.1435546875,1895.4371337890625,0.0,3635.009033203125,0.8947073221206665,1.0,0.0,3.0,1.0,0.0
18206580,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7291911244392395,0.3428345322608948,0.31534343957901,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.862730860710144,0.5821689367294312,0.5569011569023132,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8952149152755737,0.6509534120559692,0.4587115347385406,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7855300307273865,0.4337570369243622,0.4174980819225311,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6423454880714417,0.2334032207727432,1.0857229232788086,284.9009704589844,284.95001220703125,301.9487609863281,292.3606262207031,298.2994384765625,297.0783996582031,284.90155029296875,1.0,0.6177463531494141,0.3423840999603271,0.3423840999603271,1.0,1.0,-3.403568983078003,0.8524914979934692,2.5510776042938232,0.0845686942338943,0.8300338983535767,0.8300338983535767,0.0,274.42584228515625,277.0,55814.46484375,0.0,3842.88330078125,1.0,279.1591186523437,283.0137634277344,295.3757629394531,298.9986877441406,293.1499938964844,293.1499938964844,279.45001220703125,39365.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93190735578537,1.0,0.0,0.0,3.459954023361206,3.4599766731262207,7.987924277585989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.8232421875,0.0,1355.7021484375,1895.4371337890625,0.0,3698.611572265625,0.8660134673118591,1.0,0.0,3.0,1.0,0.0
18206640,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7291911244392395,0.3428345322608948,0.31534343957901,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.862730860710144,0.5821689367294312,0.5569011569023132,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8952149152755737,0.6509534120559692,0.4587115347385406,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7855300307273865,0.4337570369243622,0.4174980819225311,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6423454880714417,0.2334032207727432,1.0857229232788086,284.9009704589844,284.95001220703125,301.9487609863281,292.3606262207031,298.2994384765625,297.0783996582031,284.90155029296875,1.0,0.6177463531494141,0.3423840999603271,0.3423840999603271,1.0,1.0,-3.403568983078003,0.8524914979934692,2.5510776042938232,0.0845686942338943,0.8300338983535767,0.8300338983535767,0.0,274.42584228515625,277.0,55814.46484375,0.0,3842.88330078125,1.0,279.1591186523437,283.0137634277344,295.3757629394531,298.9986877441406,293.1499938964844,293.1499938964844,279.45001220703125,39365.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93190735578537,1.0,0.0,0.0,3.459954023361206,3.4599766731262207,7.987924277585989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.8232421875,0.0,1355.7021484375,1895.4371337890625,0.0,3698.611572265625,0.8660134673118591,1.0,0.0,3.0,1.0,0.0
18206700,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7275556921958923,0.3420954048633575,0.3145645558834076,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8607059121131897,0.5809538960456848,0.5556226372718811,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.8933070302009583,0.6502423882484436,0.4580686390399933,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.7837225198745728,0.4329958260059356,0.4166958928108215,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6407840847969055,0.2327496856451034,1.082733392715454,285.005126953125,284.95001220703125,301.9403076171875,292.3573303222656,298.2954406738281,297.0761108398437,285.0064392089844,1.0,0.6176068186759949,0.3424864709377289,0.3424864709377289,1.0,1.0,-3.3957552909851074,0.8504106998443604,2.545344591140747,0.0842302963137626,0.9004068374633789,0.9004068374633789,0.0,275.99920654296875,277.0,54941.36328125,0.0,3832.834228515625,1.0,279.3970947265625,283.1418762207031,295.3177490234375,298.7831420898437,293.1499938964844,293.1499938964844,279.45001220703125,34553.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250207543373108,1.0,0.0,0.0,3.5012295246124268,3.5012519359588623,8.179645192285534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.8095703125,0.0,1363.484619140625,1895.4371337890625,0.0,3635.418701171875,0.8729234337806702,1.0,0.0,3.0,1.0,0.0
18206760,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.7263356447219849,0.3414599299430847,0.3140534460544586,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8591317534446716,0.5798539519309998,0.5546518564224243,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8919050097465515,0.6496613025665283,0.4577176868915558,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7823382019996643,0.4323337078094482,0.4161280691623688,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.6395558714866638,0.2321710586547851,1.0803706645965576,284.98876953125,284.95001220703125,301.9315185546875,292.353759765625,298.2923278808594,297.0747985839844,284.9872436523437,1.0,0.6175651550292969,0.3426137566566467,0.3426137566566467,1.0,1.0,-3.3900249004364014,0.849036693572998,2.540988206863404,0.0841758921742439,0.9056604504585266,0.9056604504585266,0.0,277.28192138671875,280.0,54932.71484375,0.0,3826.224609375,1.0,279.44146728515625,283.1272277832031,295.32177734375,298.8218994140625,293.1499938964844,293.1499938964844,279.1499938964844,33808.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219220280647278,1.0,0.0,0.0,3.563305377960205,3.563328266143799,8.472262038594636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.2373046875,0.0,1422.8323974609375,1895.4371337890625,0.0,3606.88525390625,0.8840604424476624,1.0,0.0,3.0,1.0,0.0
18206820,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7229453325271606,0.3392398357391357,0.3124298453330993,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8550189137458801,0.5766100883483887,0.5520176887512207,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8879565000534058,0.6471500396728516,0.4563277661800384,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7786461114883423,0.4301968216896057,0.4144771695137024,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6364222764968872,0.2305299788713455,1.0743873119354248,284.90313720703125,284.95001220703125,301.9129943847656,292.34588623046875,298.2824401855469,297.06805419921875,284.9034423828125,1.0,0.6173035502433777,0.3428683280944824,0.3428683280944824,1.0,1.0,-3.3740601539611816,0.8449033498764038,2.5291566848754883,0.0838434696197509,0.8211379051208496,0.8211379051208496,0.0,280.6322937011719,283.0,55176.0234375,0.0,3806.582763671875,1.0,279.15924072265625,283.02911376953125,295.36053466796875,298.9448547363281,293.1499938964844,293.1499938964844,279.45001220703125,39349.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287829995155334,1.0,0.0,0.0,3.4075145721435547,3.407536745071411,7.747627250864753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.99267578125,0.0,1303.1483154296875,1895.4371337890625,0.0,3669.981201171875,0.8544878959655762,1.0,0.0,3.0,1.0,0.0
18206880,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.7229453325271606,0.3392398357391357,0.3124298453330993,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8550189137458801,0.5766100883483887,0.5520176887512207,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8879565000534058,0.6471500396728516,0.4563277661800384,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7786461114883423,0.4301968216896057,0.4144771695137024,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.6364222764968872,0.2305299788713455,1.0743873119354248,284.90313720703125,284.95001220703125,301.9129943847656,292.34588623046875,298.2824401855469,297.06805419921875,284.9034423828125,1.0,0.6173035502433777,0.3428683280944824,0.3428683280944824,1.0,1.0,-3.3740601539611816,0.8449033498764038,2.5291566848754883,0.0838434696197509,0.8211379051208496,0.8211379051208496,0.0,280.6322937011719,283.0,55176.0234375,0.0,3806.582763671875,1.0,279.15924072265625,283.02911376953125,295.36053466796875,298.9448547363281,293.1499938964844,293.1499938964844,279.45001220703125,39349.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287829995155334,1.0,0.0,0.0,3.4075145721435547,3.407536745071411,7.747627250864753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.99267578125,0.0,1303.1483154296875,1895.4371337890625,0.0,3669.981201171875,0.8544878959655762,1.0,0.0,3.0,1.0,0.0
18206940,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7200642228126526,0.3377669751644134,0.3110702931880951,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.851521372795105,0.5741735100746155,0.549675464630127,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8846937417984009,0.6456972360610962,0.4552424252033233,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7754983305931091,0.4286521375179291,0.4130091965198517,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6336655616760254,0.2291933298110962,1.0686118602752686,284.986083984375,284.95001220703125,301.8931884765625,292.3370056152344,298.27490234375,297.0646667480469,284.9851379394531,1.0,0.6170260906219482,0.3431229293346405,0.3431229293346405,1.0,1.0,-3.3595848083496094,0.8412270545959473,2.518357753753662,0.0834512263536453,0.8928283452987671,0.8928283452987671,0.0,283.48248291015625,286.0,54297.921875,0.0,3787.8115234375,1.0,279.4404296875,283.13836669921875,295.3052673339844,298.76666259765625,293.1499938964844,293.1499938964844,279.75,33940.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187642931938172,1.0,0.0,0.0,3.50987195968628,3.509894132614136,8.220076210818661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.66748046875,0.0,1367.968505859375,1895.4371337890625,0.0,3577.75,0.8723568916320801,1.0,0.0,3.0,1.0,0.0
18207000,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7200642228126526,0.3377669751644134,0.3110702931880951,296.95831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.851521372795105,0.5741735100746155,0.549675464630127,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8846937417984009,0.6456972360610962,0.4552424252033233,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.7754983305931091,0.4286521375179291,0.4130091965198517,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6336655616760254,0.2291933298110962,1.0686118602752686,284.986083984375,284.95001220703125,301.8931884765625,292.3370056152344,298.27490234375,297.0646667480469,284.9851379394531,1.0,0.6170260906219482,0.3431229293346405,0.3431229293346405,1.0,1.0,-3.3595848083496094,0.8412270545959473,2.518357753753662,0.0834512263536453,0.8928283452987671,0.8928283452987671,0.0,283.48248291015625,286.0,54297.921875,0.0,3787.8115234375,1.0,279.4404296875,283.13836669921875,295.3052673339844,298.76666259765625,293.1499938964844,293.1499938964844,279.75,33940.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187642931938172,1.0,0.0,0.0,3.50987195968628,3.509894132614136,8.220076210818661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.66748046875,0.0,1367.968505859375,1895.4371337890625,0.0,3577.75,0.8723568916320801,1.0,0.0,3.0,1.0,0.0
18207060,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7175989151000977,0.336487203836441,0.3100295066833496,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8485050201416016,0.5719708800315857,0.5477147102355957,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8819491267204285,0.644489586353302,0.4544876217842102,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.772813081741333,0.4273093342781067,0.4118506014347076,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6313008069992065,0.2280184179544448,1.0638383626937866,285.0410461425781,284.95001220703125,301.8721008300781,292.3271179199219,298.2689819335937,297.0633544921875,285.0379333496094,1.0,0.6169570684432983,0.3434315919876098,0.3434315919876098,1.0,1.0,-3.3479321002960205,0.8385674953460693,2.509364604949951,0.0835156515240669,0.99138081073761,0.99138081073761,0.0,286.1239013671875,274.0,53684.25,0.0,3774.75048828125,1.0,279.7411499023437,283.21466064453125,295.30096435546875,298.70855712890625,293.1499938964844,293.1499938964844,279.45001220703125,31288.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107999205589294,1.0,0.0,0.0,3.698318481445313,3.698342084884644,9.12645077733032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.1396484375,0.0,1551.875732421875,1895.4371337890625,0.0,3504.02587890625,0.9127333164215088,1.0,0.0,3.0,1.0,0.0
