time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207120,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7175989151000977,0.336487203836441,0.3100295066833496,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8485050201416016,0.5719708800315857,0.5477147102355957,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8819491267204285,0.644489586353302,0.4544876217842102,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.772813081741333,0.4273093342781067,0.4118506014347076,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.6313008069992065,0.2280184179544448,1.0638383626937866,285.0410461425781,284.95001220703125,301.8721008300781,292.3271179199219,298.2689819335937,297.0633544921875,285.0379333496094,1.0,0.6169570684432983,0.3434315919876098,0.3434315919876098,1.0,1.0,-3.3479321002960205,0.8385674953460693,2.509364604949951,0.0835156515240669,0.99138081073761,0.99138081073761,0.0,286.1239013671875,274.0,53684.25,0.0,3774.75048828125,1.0,279.7411499023437,283.21466064453125,295.30096435546875,298.70855712890625,293.1499938964844,293.1499938964844,279.45001220703125,31288.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107999205589294,1.0,0.0,0.0,3.698318481445313,3.698342084884644,9.12645077733032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.1396484375,0.0,1551.875732421875,1895.4371337890625,0.0,3504.02587890625,0.9127333164215088,1.0,0.0,3.0,1.0,0.0
18207180,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7175820469856262,0.333877831697464,0.3079159259796142,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8487635850906372,0.5682823657989502,0.5445371866226196,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8827375173568726,0.6413658857345581,0.4526064693927765,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7732127904891968,0.4248049855232239,0.4096996486186981,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6311622262001038,0.2261558920145034,1.055922508239746,284.8793029785156,284.95001220703125,301.8497314453125,292.3162536621094,298.25750732421875,297.0560302734375,284.88067626953125,1.0,0.6126863956451416,0.3437402844429016,0.3437402844429016,1.0,1.0,-3.327219247817993,0.8331013321876526,2.4941179752349854,0.0830209851264953,0.8643730878829956,0.8643730878829956,0.0,282.3717041015625,262.0,54279.5078125,0.0,3703.66943359375,1.0,279.4568176269531,283.0372619628906,295.3504333496094,298.879150390625,293.1499938964844,293.1499938964844,279.75,38534.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219940304756165,1.0,0.0,0.0,3.621165037155152,3.62118935585022,8.749635185267834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.0048828125,0.0,1520.13525390625,1895.4371337890625,0.0,3607.54931640625,0.9003185629844666,1.0,0.0,3.0,1.0,0.0
18207240,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7175820469856262,0.333877831697464,0.3079159259796142,296.9476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8487635850906372,0.5682823657989502,0.5445371866226196,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8827375173568726,0.6413658857345581,0.4526064693927765,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.7732127904891968,0.4248049855232239,0.4096996486186981,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.6311622262001038,0.2261558920145034,1.055922508239746,284.8793029785156,284.95001220703125,301.8497314453125,292.3162536621094,298.25750732421875,297.0560302734375,284.88067626953125,1.0,0.6126863956451416,0.3437402844429016,0.3437402844429016,1.0,1.0,-3.327219247817993,0.8331013321876526,2.4941179752349854,0.0830209851264953,0.8643730878829956,0.8643730878829956,0.0,282.3717041015625,262.0,54279.5078125,0.0,3703.66943359375,1.0,279.4568176269531,283.0372619628906,295.3504333496094,298.879150390625,293.1499938964844,293.1499938964844,279.75,38534.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219940304756165,1.0,0.0,0.0,3.621165037155152,3.62118935585022,8.749635185267834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7528.0048828125,0.0,1520.13525390625,1895.4371337890625,0.0,3607.54931640625,0.9003185629844666,1.0,0.0,3.0,1.0,0.0
18207300,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7183446288108826,0.3329262137413025,0.30670827627182,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8498499393463135,0.5667967200279236,0.5427551865577698,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8842013478279114,0.6403063535690308,0.4515206217765808,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7743014097213745,0.4238007664680481,0.4084337651729584,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6316971778869629,0.2253264039754867,1.05112886428833,284.99420166015625,284.95001220703125,301.8381042480469,292.3104553222656,298.2522888183594,297.05340576171875,284.99615478515625,1.0,0.6097247004508972,0.3438946306705475,0.3438946306705475,1.0,1.0,-3.315024852752685,0.8298031687736511,2.4852216243743896,0.0824422314763069,0.936486840248108,0.936486840248108,0.0,278.8119812011719,262.0,53271.8671875,0.0,3654.554443359375,1.0,279.7007141113281,283.1782531738281,295.2816162109375,298.6495666503906,293.1499938964844,293.1499938964844,279.75,34546.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157592058181764,1.0,0.0,0.0,3.65394926071167,3.65397310256958,8.908781978789193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.896484375,0.0,1526.6832275390625,1895.4371337890625,0.0,3549.97119140625,0.9067180156707764,1.0,0.0,3.0,1.0,0.0
18207360,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7200380563735962,0.3321958482265472,0.3058482408523559,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.851956307888031,0.5655443668365479,0.5413640737533569,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8868298530578613,0.6395297050476074,0.4508190155029297,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.776362419128418,0.4229886829853058,0.4074580669403076,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.6329540014266968,0.2246301025152206,1.0470411777496338,284.98388671875,284.95001220703125,301.8261413574219,292.3044128417969,298.24853515625,297.0523376464844,284.9820861816406,1.0,0.6065676808357239,0.3441015183925628,0.3441015183925628,1.0,1.0,-3.305381774902344,0.8274349570274353,2.477946758270264,0.082252599298954,0.9434142112731934,0.9434142112731934,0.0,274.1971740722656,250.0,53183.546875,0.0,3605.783935546875,1.0,279.7428894042969,283.1698608398437,295.27752685546875,298.6747741699219,293.1499938964844,293.1499938964844,279.45001220703125,33879.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912891447544098,1.0,0.0,0.0,3.710787057876587,3.7108113765716553,9.188092349177168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.4599609375,0.0,1585.7220458984375,1895.4371337890625,0.0,3523.418212890625,0.9172187447547911,1.0,0.0,3.0,1.0,0.0
18207420,297.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.7223291993141174,0.3306526243686676,0.3045033514499664,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8549123406410217,0.5632467269897461,0.5392783880233765,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8904522061347961,0.6376442313194275,0.4496339559555053,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7792507410049438,0.4214305579662323,0.4059915840625763,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6347511410713196,0.2234544605016708,1.041286587715149,284.8545837402344,284.95001220703125,301.8099060058594,292.29608154296875,298.2418518066406,297.04888916015625,284.8577880859375,1.0,0.6020487546920776,0.3443741798400879,0.3443741798400879,1.0,1.0,-3.291156768798828,0.823844850063324,2.46731185913086,0.0820216313004493,0.8374311923980713,0.8374311923980713,0.0,267.7797241210937,250.0,53630.98828125,0.0,3536.490966796875,1.0,279.4757995605469,283.02935791015625,295.32684326171875,298.84283447265625,293.1499938964844,293.1499938964844,279.45001220703125,40424.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199349880218506,1.0,0.0,0.0,3.6021549701690674,3.602179288864136,8.658009278406098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7927.32568359375,0.0,1513.256591796875,1895.4371337890625,0.0,3588.55859375,0.8963706493377686,1.0,0.0,3.0,1.0,0.0
18207480,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7233900427818298,0.3298394680023193,0.3036228716373443,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8563628792762756,0.562035858631134,0.5379817485809326,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8922187089920044,0.636651873588562,0.4488134682178497,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7806621789932251,0.4205971658229828,0.4050619006156921,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.6356083154678345,0.2228170037269592,1.0378316640853882,284.8813781738281,284.95001220703125,301.8013000488281,292.2916259765625,298.238037109375,297.046875,284.88360595703125,1.0,0.5995268225669861,0.3445152640342712,0.3445152640342712,1.0,1.0,-3.28227972984314,0.8215165734291077,2.4607629776000977,0.0817223489284515,0.8369079828262329,0.8369079828262329,0.0,264.4247131347656,238.0,53347.671875,0.0,3497.171142578125,1.0,279.4574890136719,283.059814453125,295.30859375,298.78277587890625,293.1499938964844,293.1499938964844,279.75,40350.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202069640159608,1.0,0.0,0.0,3.536420583724976,3.536444187164306,8.344899242729298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.259765625,0.0,1441.9783935546875,1895.4371337890625,0.0,3591.068115234375,0.8836532235145569,1.0,0.0,3.0,1.0,0.0
18207540,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7281054854393005,0.3284056186676025,0.3017192184925079,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8624783754348755,0.5595172643661499,0.5349491238594055,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8994848132133484,0.6350645422935486,0.4471688866615295,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7865376472473145,0.4189551472663879,0.4029008448123932,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6394097805023193,0.2214297950267791,1.029052495956421,284.9844055175781,284.95001220703125,301.7752380371094,292.2778625488281,298.2304992675781,297.0455627441406,284.9834289550781,1.0,0.5920318365097046,0.344929039478302,0.344929039478302,1.0,1.0,-3.261201858520508,0.816214919090271,2.4449870586395264,0.0811433568596839,0.9160234332084656,0.9160234332084656,0.0,253.2112579345703,226.0,52284.3515625,0.0,3386.51171875,1.0,279.7414245605469,283.19000244140625,295.2410888671875,298.5805358886719,293.1499938964844,293.1499938964844,279.45001220703125,34275.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908911406993866,1.0,0.0,0.0,3.6239516735076895,3.6239750385284415,8.763106507103657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.35791015625,0.0,1491.5684814453125,1895.4371337890625,0.0,3486.49853515625,0.8982337117195129,1.0,0.0,3.0,1.0,0.0
18207600,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7281054854393005,0.3284056186676025,0.3017192184925079,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8624783754348755,0.5595172643661499,0.5349491238594055,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8994848132133484,0.6350645422935486,0.4471688866615295,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7865376472473145,0.4189551472663879,0.4029008448123932,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.6394097805023193,0.2214297950267791,1.029052495956421,284.9844055175781,284.95001220703125,301.7752380371094,292.2778625488281,298.2304992675781,297.0455627441406,284.9834289550781,1.0,0.5920318365097046,0.344929039478302,0.344929039478302,1.0,1.0,-3.261201858520508,0.816214919090271,2.4449870586395264,0.0811433568596839,0.9160234332084656,0.9160234332084656,0.0,253.2112579345703,226.0,52284.3515625,0.0,3386.51171875,1.0,279.7414245605469,283.19000244140625,295.2410888671875,298.5805358886719,293.1499938964844,293.1499938964844,279.45001220703125,34275.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908911406993866,1.0,0.0,0.0,3.6239516735076895,3.6239750385284415,8.763106507103657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.35791015625,0.0,1491.5684814453125,1895.4371337890625,0.0,3486.49853515625,0.8982337117195129,1.0,0.0,3.0,1.0,0.0
18207660,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7329334020614624,0.3261906206607818,0.2995601594448089,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8689313530921936,0.5561326742172241,0.5316150188446045,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9071049094200134,0.6323034167289734,0.4451913833618164,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7926948070526123,0.4166628718376159,0.4005340933799743,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6434933543205261,0.2197175323963165,1.0200096368789673,284.894287109375,284.95001220703125,301.7479858398437,292.2631225585937,298.2212829589844,297.0419311523437,284.8951110839844,1.0,0.5842515230178833,0.3454731106758117,0.3454731106758117,1.0,1.0,-3.238507032394409,0.8107551336288452,2.427752017974853,0.0809611678123474,0.8230790495872498,0.8230790495872498,0.0,242.0257110595703,214.0,52413.88671875,0.0,3273.720458984375,1.0,279.4587707519531,283.0911560058594,295.2750549316406,298.6894836425781,293.1499938964844,293.1499938964844,279.75,40057.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153258800506592,1.0,0.0,0.0,3.447733163833618,3.447756052017212,7.931596428534249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.5634765625,0.0,1348.238525390625,1895.4371337890625,0.0,3545.961669921875,0.8639647960662842,1.0,0.0,3.0,1.0,0.0
18207720,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7329334020614624,0.3261906206607818,0.2995601594448089,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8689313530921936,0.5561326742172241,0.5316150188446045,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9071049094200134,0.6323034167289734,0.4451913833618164,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.7926948070526123,0.4166628718376159,0.4005340933799743,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.6434933543205261,0.2197175323963165,1.0200096368789673,284.894287109375,284.95001220703125,301.7479858398437,292.2631225585937,298.2212829589844,297.0419311523437,284.8951110839844,1.0,0.5842515230178833,0.3454731106758117,0.3454731106758117,1.0,1.0,-3.238507032394409,0.8107551336288452,2.427752017974853,0.0809611678123474,0.8230790495872498,0.8230790495872498,0.0,242.0257110595703,214.0,52413.88671875,0.0,3273.720458984375,1.0,279.4587707519531,283.0911560058594,295.2750549316406,298.6894836425781,293.1499938964844,293.1499938964844,279.75,40057.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153258800506592,1.0,0.0,0.0,3.447733163833618,3.447756052017212,7.931596428534249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.5634765625,0.0,1348.238525390625,1895.4371337890625,0.0,3545.961669921875,0.8639647960662842,1.0,0.0,3.0,1.0,0.0
18207780,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7389278411865234,0.3247632086277008,0.2976824343204498,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8768452405929565,0.5535980463027954,0.5285915732383728,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.91694176197052,0.6306613683700562,0.4435358345508575,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.800125777721405,0.4150078296661377,0.398375391960144,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6485766172409058,0.2183565199375152,1.011352777481079,284.9857177734375,284.95001220703125,301.7195129394531,292.2474670410156,298.2143249511719,297.0415344238281,284.98468017578125,1.0,0.5763082504272461,0.3460172116756439,0.3460172116756439,1.0,1.0,-3.2176108360290527,0.8058519959449768,2.4117588996887207,0.0807437226176261,0.8980719447135925,0.8980719447135925,0.0,230.185775756836,202.0,51411.29296875,0.0,3162.7021484375,1.0,279.74072265625,283.2097473144531,295.2098999023437,298.49462890625,293.1499938964844,293.1499938964844,280.04998779296875,34119.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039831161499025,1.0,0.0,0.0,3.542438745498657,3.542461395263672,8.373326068067399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.27099609375,0.0,1403.1024169921875,1895.4371337890625,0.0,3440.68408203125,0.8798272609710693,1.0,0.0,3.0,1.0,0.0
18207840,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7389278411865234,0.3247632086277008,0.2976824343204498,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8768452405929565,0.5535980463027954,0.5285915732383728,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.91694176197052,0.6306613683700562,0.4435358345508575,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.800125777721405,0.4150078296661377,0.398375391960144,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.6485766172409058,0.2183565199375152,1.011352777481079,284.9857177734375,284.95001220703125,301.7195129394531,292.2474670410156,298.2143249511719,297.0415344238281,284.98468017578125,1.0,0.5763082504272461,0.3460172116756439,0.3460172116756439,1.0,1.0,-3.2176108360290527,0.8058519959449768,2.4117588996887207,0.0807437226176261,0.8980719447135925,0.8980719447135925,0.0,230.185775756836,202.0,51411.29296875,0.0,3162.7021484375,1.0,279.74072265625,283.2097473144531,295.2098999023437,298.49462890625,293.1499938964844,293.1499938964844,280.04998779296875,34119.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039831161499025,1.0,0.0,0.0,3.542438745498657,3.542461395263672,8.373326068067399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.27099609375,0.0,1403.1024169921875,1895.4371337890625,0.0,3440.68408203125,0.8798272609710693,1.0,0.0,3.0,1.0,0.0
18207900,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.742374837398529,0.3241617679595947,0.2968674600124359,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8813413381576538,0.5524610877037048,0.5272245407104492,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.9226430058479308,0.629985511302948,0.4428318738937378,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0737609863281,0.8043094277381897,0.4142913222312927,0.3974168598651886,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.6515456438064575,0.2177634537220001,1.0074491500854492,285.0739440917969,284.95001220703125,301.704833984375,292.2392883300781,298.2114562988281,297.0421447753906,285.07568359375,1.0,0.5723687410354614,0.3462892472743988,0.3462892472743988,1.0,1.0,-3.208292961120605,0.8037431836128235,2.4045498371124268,0.0807514116168022,0.9824959635734558,0.9824959635734558,0.0,224.1581573486328,202.0,50585.26953125,0.0,3109.531005859375,1.0,279.9974670410156,283.32305908203125,295.1789855957031,298.3471069335937,293.1499938964844,293.1499938964844,280.04998779296875,31522.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967517614364624,1.0,0.0,0.0,3.628797769546509,3.6288208961486816,8.786559533291438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7440.951171875,0.0,1476.40087890625,1895.4371337890625,0.0,3373.287109375,0.8985618352890015,1.0,0.0,3.0,1.0,0.0
18207960,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7462026476860046,0.3235703706741333,0.2961604595184326,296.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8862751722335815,0.5513389706611633,0.5259885191917419,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.9289053678512572,0.6293110251426697,0.4422455132007599,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8088220953941345,0.4135947227478027,0.3965635299682617,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.6548642516136169,0.2172008156776428,1.0038833618164062,285.048828125,284.95001220703125,301.6898498535156,292.2308959960937,298.2089538574219,297.0431823730469,285.045166015625,1.0,0.5684702396392822,0.3465883135795593,0.3465883135795593,1.0,1.0,-3.1999378204345703,0.8020034432411194,2.3979341983795166,0.080920971930027,1.0,1.0,0.0,218.0474090576172,190.0,50661.1484375,0.0,3058.24267578125,1.0,280.04217529296875,283.29449462890625,295.19781494140625,298.4205627441406,293.1499938964844,293.1499938964844,279.75,31305.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946308493614197,1.0,0.0,0.0,3.728166341781616,3.7281901836395264,9.27435792164033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.83544921875,0.0,1586.0067138671875,1895.4371337890625,0.0,3353.486572265625,0.9193599224090576,1.0,0.0,3.0,1.0,0.0
18208020,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7527046203613281,0.3210436403751373,0.2938638627529144,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8948987126350403,0.5475963950157166,0.5224865674972534,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9397355318069458,0.6260207295417786,0.4400551617145538,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8163542747497559,0.411024659872055,0.3940741419792175,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6606480479240417,0.2153843194246292,0.994816243648529,284.8764953613281,284.95001220703125,301.6590270996094,292.21337890625,298.1986389160156,297.0391845703125,284.8773803710937,1.0,0.560305118560791,0.347186416387558,0.347186416387558,1.0,1.0,-3.176450252532959,0.7963919639587402,2.3800582885742188,0.0807975530624389,0.8704182505607605,0.8704182505607605,0.0,206.8777008056641,178.0,51247.9453125,0.0,2947.9755859375,1.0,279.7576904296875,283.1078796386719,295.2469177246094,298.5870056152344,293.1499938964844,293.1499938964844,280.04998779296875,38452.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060115814208984,1.0,0.0,0.0,3.6544244289398193,3.654448986053467,8.91109891654196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.74462890625,0.0,1556.4703369140625,1895.4371337890625,0.0,3459.553466796875,0.9078088402748108,1.0,0.0,3.0,1.0,0.0
18208080,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7527046203613281,0.3210436403751373,0.2938638627529144,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8948987126350403,0.5475963950157166,0.5224865674972534,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.9397355318069458,0.6260207295417786,0.4400551617145538,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8163542747497559,0.411024659872055,0.3940741419792175,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.6606480479240417,0.2153843194246292,0.994816243648529,284.8764953613281,284.95001220703125,301.6590270996094,292.21337890625,298.1986389160156,297.0391845703125,284.8773803710937,1.0,0.560305118560791,0.347186416387558,0.347186416387558,1.0,1.0,-3.176450252532959,0.7963919639587402,2.3800582885742188,0.0807975530624389,0.8704182505607605,0.8704182505607605,0.0,206.8777008056641,178.0,51247.9453125,0.0,2947.9755859375,1.0,279.7576904296875,283.1078796386719,295.2469177246094,298.5870056152344,293.1499938964844,293.1499938964844,280.04998779296875,38452.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060115814208984,1.0,0.0,0.0,3.6544244289398193,3.654448986053467,8.91109891654196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.74462890625,0.0,1556.4703369140625,1895.4371337890625,0.0,3459.553466796875,0.9078088402748108,1.0,0.0,3.0,1.0,0.0
18208140,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7605414986610413,0.3193471431732178,0.2916682660579681,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9050413966178894,0.5447294116020203,0.5190655589103699,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9519984126091005,0.6239516139030457,0.4380094110965729,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8248212933540344,0.4090762734413147,0.3915823698043823,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6674559116363525,0.2138380408287048,0.985265612602234,284.9864807128906,284.95001220703125,301.62701416015625,292.1949462890625,298.189697265625,297.0374755859375,284.9844970703125,1.0,0.5518304109573364,0.3477845191955566,0.3477845191955566,1.0,1.0,-3.1527490615844727,0.7906986474990845,2.362050294876098,0.0803636610507965,0.9527632594108582,0.9527632594108582,0.0,195.2407073974609,166.0,50102.80078125,0.0,2836.2861328125,1.0,280.04315185546875,283.2458801269531,295.1654663085937,298.3737487792969,293.1499938964844,293.1499938964844,279.75,33867.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963137865066528,1.0,0.0,0.0,3.7407827377319336,3.740807294845581,9.337234132544836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.56103515625,0.0,1620.183349609375,1895.4371337890625,0.0,3369.19970703125,0.92392897605896,1.0,0.0,3.0,1.0,0.0
18208200,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7605414986610413,0.3193471431732178,0.2916682660579681,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9050413966178894,0.5447294116020203,0.5190655589103699,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.9519984126091005,0.6239516139030457,0.4380094110965729,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8248212933540344,0.4090762734413147,0.3915823698043823,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6674559116363525,0.2138380408287048,0.985265612602234,284.9864807128906,284.95001220703125,301.62701416015625,292.1949462890625,298.189697265625,297.0374755859375,284.9844970703125,1.0,0.5518304109573364,0.3477845191955566,0.3477845191955566,1.0,1.0,-3.1527490615844727,0.7906986474990845,2.362050294876098,0.0803636610507965,0.9527632594108582,0.9527632594108582,0.0,195.2407073974609,166.0,50102.80078125,0.0,2836.2861328125,1.0,280.04315185546875,283.2458801269531,295.1654663085937,298.3737487792969,293.1499938964844,293.1499938964844,279.75,33867.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963137865066528,1.0,0.0,0.0,3.7407827377319336,3.740807294845581,9.337234132544836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.56103515625,0.0,1620.183349609375,1895.4371337890625,0.0,3369.19970703125,0.92392897605896,1.0,0.0,3.0,1.0,0.0
18208260,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7691364288330078,0.31694296002388,0.2893527448177337,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9168012738227844,0.5410670638084412,0.5154874324798584,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9643858075141908,0.6208043098449707,0.4357843399047851,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8338713049888611,0.4065239727497101,0.3889825940132141,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6749702095985413,0.2119751125574112,0.9755681157112122,284.87408447265625,284.95001220703125,301.5938720703125,292.17559814453125,298.1791381835937,297.03375244140625,284.87652587890625,1.0,0.5432005524635315,0.3484600782394409,0.3484600782394409,1.0,1.0,-3.128211259841919,0.7849192023277283,2.343291997909546,0.0802260264754295,0.837783932685852,0.837783932685852,0.0,183.7913360595703,154.0,50267.3359375,0.0,2725.4736328125,1.0,279.7572326660156,283.1280517578125,295.19384765625,298.4774169921875,293.1499938964844,293.1499938964844,280.04998779296875,40677.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040748476982116,1.0,0.0,0.0,3.560465097427368,3.5604889392852783,8.458761158181005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.12158203125,0.0,1469.9591064453125,1895.4371337890625,0.0,3441.53759765625,0.8891051411628723,1.0,0.0,3.0,1.0,0.0
18208320,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7691364288330078,0.31694296002388,0.2893527448177337,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9168012738227844,0.5410670638084412,0.5154874324798584,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9643858075141908,0.6208043098449707,0.4357843399047851,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8338713049888611,0.4065239727497101,0.3889825940132141,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.6749702095985413,0.2119751125574112,0.9755681157112122,284.87408447265625,284.95001220703125,301.5938720703125,292.17559814453125,298.1791381835937,297.03375244140625,284.87652587890625,1.0,0.5432005524635315,0.3484600782394409,0.3484600782394409,1.0,1.0,-3.128211259841919,0.7849192023277283,2.343291997909546,0.0802260264754295,0.837783932685852,0.837783932685852,0.0,183.7913360595703,154.0,50267.3359375,0.0,2725.4736328125,1.0,279.7572326660156,283.1280517578125,295.19384765625,298.4774169921875,293.1499938964844,293.1499938964844,280.04998779296875,40677.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040748476982116,1.0,0.0,0.0,3.560465097427368,3.5604889392852783,8.458761158181005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7111.12158203125,0.0,1469.9591064453125,1895.4371337890625,0.0,3441.53759765625,0.8891051411628723,1.0,0.0,3.0,1.0,0.0
18208380,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7799669504165649,0.3154305517673492,0.2873467803001404,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9318636655807496,0.5383742451667786,0.5122538805007935,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9781163930892944,0.6189486980438232,0.4339209496974945,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8450169563293457,0.4046998620033264,0.3866164982318878,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6843069791793823,0.2104991227388382,0.96627014875412,284.9855041503906,284.95001220703125,301.5595703125,292.1553649902344,298.1708374023437,297.033203125,284.9844055175781,1.0,0.534452497959137,0.3491356372833252,0.3491356372833252,1.0,1.0,-3.105639696121216,0.7797447443008423,2.325895071029663,0.0800392776727676,0.920939803123474,0.920939803123474,0.0,171.82740783691406,142.0,49162.10546875,0.0,2617.392333984375,1.0,280.0415954589844,283.26617431640625,295.1156311035156,298.2635192871094,293.1499938964844,293.1499938964844,279.75,34297.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920351266860962,1.0,0.0,0.0,3.644300699234009,3.64432430267334,8.861795208758849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.81982421875,0.0,1514.12109375,1895.4371337890625,0.0,3329.234619140625,0.9028111696243286,1.0,0.0,3.0,1.0,0.0
18208440,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7799669504165649,0.3154305517673492,0.2873467803001404,296.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9318636655807496,0.5383742451667786,0.5122538805007935,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9781163930892944,0.6189486980438232,0.4339209496974945,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8450169563293457,0.4046998620033264,0.3866164982318878,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6843069791793823,0.2104991227388382,0.96627014875412,284.9855041503906,284.95001220703125,301.5595703125,292.1553649902344,298.1708374023437,297.033203125,284.9844055175781,1.0,0.534452497959137,0.3491356372833252,0.3491356372833252,1.0,1.0,-3.105639696121216,0.7797447443008423,2.325895071029663,0.0800392776727676,0.920939803123474,0.920939803123474,0.0,171.82740783691406,142.0,49162.10546875,0.0,2617.392333984375,1.0,280.0415954589844,283.26617431640625,295.1156311035156,298.2635192871094,293.1499938964844,293.1499938964844,279.75,34297.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920351266860962,1.0,0.0,0.0,3.644300699234009,3.64432430267334,8.861795208758849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.81982421875,0.0,1514.12109375,1895.4371337890625,0.0,3329.234619140625,0.9028111696243286,1.0,0.0,3.0,1.0,0.0
18208500,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7860267758369446,0.3143587708473205,0.2863899767398834,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9401473999023438,0.536679744720459,0.5106902718544006,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.984986126422882,0.6175301671028137,0.4330201148986816,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8512895703315735,0.4035340845584869,0.3854877650737762,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.689555823802948,0.2096491307020187,0.9618942141532898,284.8591003417969,284.95001220703125,301.5420227050781,292.1449279785156,298.1661682128906,297.0323486328125,284.85601806640625,1.0,0.530093252658844,0.3494734466075897,0.3494734466075897,1.0,1.0,-3.094914197921753,0.7773177623748779,2.317596435546875,0.0800904780626297,0.8284597992897034,0.8284597992897034,0.0,165.8817138671875,142.0,49732.53125,0.0,2565.16650390625,1.0,279.798583984375,283.1217956542969,295.1674499511719,298.45086669921875,293.1499938964844,293.1499938964844,279.75,39273.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975946307182312,1.0,0.0,0.0,3.581397294998169,3.581421375274658,8.558513400203083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.56201171875,0.0,1482.20703125,1895.4371337890625,0.0,3381.15234375,0.8896375894546509,1.0,0.0,3.0,1.0,0.0
18208560,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7916470766067505,0.3131449818611145,0.2851217091083526,296.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9477867484092712,0.5348247289657593,0.5087623596191406,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9910002946853638,0.6159189343452454,0.4317614436149597,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8572788238525391,0.4022301435470581,0.3840779066085815,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.694460391998291,0.2087009400129318,0.95679372549057,284.887939453125,284.95001220703125,301.524169921875,292.1342468261719,298.16070556640625,297.0306396484375,284.88995361328125,1.0,0.5255905985832214,0.3498571515083313,0.3498571515083313,1.0,1.0,-3.081733703613281,0.7742316126823425,2.307502269744873,0.0799924507737159,0.8210940361022949,0.8210940361022949,0.0,160.26634216308594,130.0,49256.46875,0.0,2510.350830078125,1.0,279.75836181640625,283.1636962890625,295.1473693847656,298.3673400878906,293.1499938964844,293.1499938964844,280.04998779296875,40638.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987762928009033,1.0,0.0,0.0,3.454594373703003,3.454617500305176,7.963196821947349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.697265625,0.0,1359.2877197265625,1895.4371337890625,0.0,3392.1748046875,0.8659041523933411,1.0,0.0,3.0,1.0,0.0
18208620,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7990717887878418,0.312251329421997,0.2838859856128692,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9573873281478882,0.5332575440406799,0.506813645362854,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9981850385665894,0.6147987246513367,0.4305636286735534,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8651871085166931,0.40115487575531,0.3826448321342468,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7008594870567322,0.2078433632850647,0.9513471126556396,285.0025329589844,284.95001220703125,301.5038452148437,292.1220397949219,298.1557922363281,297.0302124023437,285.0022277832031,1.0,0.5205279588699341,0.3502869009971618,0.3502869009971618,1.0,1.0,-3.068178415298462,0.7711599469184875,2.29701828956604,0.0798938050866127,0.8972885608673096,0.8972885608673096,0.0,153.70791625976562,130.0,48338.0859375,0.0,2450.34765625,1.0,280.0067749023437,283.29986572265625,295.0717163085937,298.1394958496094,293.1499938964844,293.1499938964844,280.04998779296875,34506.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899040818214417,1.0,0.0,0.0,3.504980087280273,3.505002498626709,8.19717854483315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.8837890625,0.0,1366.9998779296875,1895.4371337890625,0.0,3309.310302734375,0.8733389973640442,1.0,0.0,3.0,1.0,0.0
18208680,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8037868142127991,0.3116040825843811,0.2832035720348358,296.91748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9631439447402954,0.5320901870727539,0.5056120753288269,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.6143085360527039,0.425480842590332,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.870215117931366,0.4003647565841675,0.3817854523658752,297.031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7048177719116211,0.2072116881608963,0.947895050048828,284.9843139648437,284.95001220703125,301.4876403808594,292.1122436523437,298.15167236328125,297.0303955078125,284.9820556640625,1.0,0.5162364840507507,0.3506245613098144,0.3506245613098144,1.0,1.0,-3.0515103340148926,0.766790509223938,2.284719705581665,0.0800146460533142,0.8982610106468201,0.8982610106468201,0.0,149.53565979003906,133.0,48163.25390625,0.0,2399.941162109375,1.0,280.040771484375,283.2850341796875,295.07135009765625,298.16046142578125,293.1499938964844,293.1499938964844,280.3500061035156,34161.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886614203453064,1.0,0.0,0.0,3.5502307415008545,3.550253629684448,8.41020266761916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.12060546875,0.0,1411.6005859375,1895.4371337890625,0.0,3278.5302734375,0.8815501928329468,1.0,0.0,3.0,1.0,0.0
18208740,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8091172575950623,0.3102461993694305,0.2818106412887573,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9694278240203856,0.5295965671539307,0.5030749440193176,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9990000128746032,0.6153473258018494,0.4151933193206787,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.876065194606781,0.3987060189247131,0.3800287842750549,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7091109156608582,0.2059184163808822,0.9411192536354064,285.0469970703125,284.95001220703125,301.45001220703125,292.08935546875,298.1439208984375,297.0316772460937,285.0433959960937,1.0,0.5109792351722717,0.35139200091362,0.35139200091362,1.0,1.0,-3.027280330657959,0.7612839341163635,2.26599645614624,0.0791483372449874,1.0,1.0,0.0,144.29165649414062,136.0,47244.88671875,0.0,2325.85009765625,1.0,280.3415832519531,283.372802734375,295.04998779296875,298.0653686523437,293.1499938964844,293.1499938964844,280.04998779296875,31411.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757602572441101,1.0,0.0,0.0,3.730105638504028,3.7301294803619385,9.284008797294518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.55908203125,0.0,1589.0433349609375,1895.4371337890625,0.0,3176.835693359375,0.9199392199516296,1.0,0.0,3.0,1.0,0.0
18208800,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.8091172575950623,0.3102461993694305,0.2818106412887573,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9694278240203856,0.5295965671539307,0.5030749440193176,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9990000128746032,0.6153473258018494,0.4151933193206787,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.876065194606781,0.3987060189247131,0.3800287842750549,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.7091109156608582,0.2059184163808822,0.9411192536354064,285.0469970703125,284.95001220703125,301.45001220703125,292.08935546875,298.1439208984375,297.0316772460937,285.0433959960937,1.0,0.5109792351722717,0.35139200091362,0.35139200091362,1.0,1.0,-3.027280330657959,0.7612839341163635,2.26599645614624,0.0791483372449874,1.0,1.0,0.0,144.29165649414062,136.0,47244.88671875,0.0,2325.85009765625,1.0,280.3415832519531,283.372802734375,295.04998779296875,298.0653686523437,293.1499938964844,293.1499938964844,280.04998779296875,31411.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757602572441101,1.0,0.0,0.0,3.730105638504028,3.7301294803619385,9.284008797294518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.55908203125,0.0,1589.0433349609375,1895.4371337890625,0.0,3176.835693359375,0.9199392199516296,1.0,0.0,3.0,1.0,0.0
18208860,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8082677721977234,0.3075729012489319,0.279731273651123,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9686751961708068,0.5256680250167847,0.4997570216655731,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.6143264770507812,0.4134339392185211,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8754986524581909,0.3959138095378876,0.3776960372924804,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7081032395362854,0.2039992958307266,0.9333228468894958,284.873291015625,284.95001220703125,301.41033935546875,292.0649108886719,298.1329040527344,297.0281066894531,284.8746337890625,1.0,0.507809579372406,0.3523049652576446,0.3523049652576446,1.0,1.0,-3.006500720977783,0.7571921944618225,2.249308586120605,0.0796836838126182,0.8663288354873657,0.8663288354873657,0.0,142.75514221191406,139.0,47789.2109375,0.0,2280.42529296875,1.0,280.0576477050781,283.18719482421875,295.0975341796875,298.222900390625,293.1499938964844,293.1499938964844,280.3500061035156,38757.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870338201522827,1.0,0.0,0.0,3.647397518157959,3.6474218368530273,8.876862125362095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.064453125,0.0,1550.888916015625,1895.4371337890625,0.0,3282.457763671875,0.9064677357673644,1.0,0.0,3.0,1.0,0.0
18208920,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8082677721977234,0.3075729012489319,0.279731273651123,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9686751961708068,0.5256680250167847,0.4997570216655731,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9990000128746032,0.6143264770507812,0.4134339392185211,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8754986524581909,0.3959138095378876,0.3776960372924804,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7081032395362854,0.2039992958307266,0.9333228468894958,284.873291015625,284.95001220703125,301.41033935546875,292.0649108886719,298.1329040527344,297.0281066894531,284.8746337890625,1.0,0.507809579372406,0.3523049652576446,0.3523049652576446,1.0,1.0,-3.006500720977783,0.7571921944618225,2.249308586120605,0.0796836838126182,0.8663288354873657,0.8663288354873657,0.0,142.75514221191406,139.0,47789.2109375,0.0,2280.42529296875,1.0,280.0576477050781,283.18719482421875,295.0975341796875,298.222900390625,293.1499938964844,293.1499938964844,280.3500061035156,38757.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870338201522827,1.0,0.0,0.0,3.647397518157959,3.6474218368530273,8.876862125362095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.064453125,0.0,1550.888916015625,1895.4371337890625,0.0,3282.457763671875,0.9064677357673644,1.0,0.0,3.0,1.0,0.0
